time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910240,300.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.25201416015625,0.9990000128746032,1.0,0.5319244265556335,299.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.25201416015625,0.9990000128746032,1.0,0.5601420402526855,300.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.25201416015625,0.9990000128746032,1.0,0.4137189984321594,299.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.25201416015625,0.9990000128746032,1.0,0.5601420402526855,299.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.25201416015625,0.9990000128746032,1.0,2.6570727825164795,295.2523498535156,284.95001220703125,296.6202087402344,294.23809814453125,296.619384765625,300.0100402832031,295.2539978027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679566383361816,2.597247475932818e-05,4.395233154296875,1.0,0.050000000745058,0.0,298.54345703125,410.0,7849.97119140625,0.0,13466.333984375,1.0,283.1499938964844,294.1956481933594,297.2393493652344,297.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933588027954101,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.358642578125,0.0,20.0830135345459,1895.4371337890625,0.0,96.80918884277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910300,300.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.290283203125,0.9990000128746032,1.0,0.5319246053695679,299.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.290283203125,0.9990000128746032,1.0,0.5601422190666199,300.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.290283203125,0.9990000128746032,1.0,0.413719117641449,299.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.290283203125,0.9990000128746032,1.0,0.5601422190666199,299.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.290283203125,0.9990000128746032,1.0,2.657073497772217,295.2906188964844,284.95001220703125,296.6627502441406,294.247802734375,296.66192626953125,300.0181579589844,295.2922668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567813873291,2.597244929347653e-05,4.395225524902344,1.0,0.050000000745058,0.0,298.54278564453125,410.0,7874.6240234375,0.0,13466.3369140625,1.0,283.1499938964844,294.2307434082031,297.24908447265625,297.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934858500957489,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.2197265625,0.0,20.0830135345459,1895.4371337890625,0.0,97.5050277709961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910360,300.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3285522460937,0.9990000128746032,1.0,0.5319247245788574,299.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3285522460937,0.9990000128746032,1.0,0.5601423978805542,300.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3285522460937,0.9990000128746032,1.0,0.4137192368507385,299.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3285522460937,0.9990000128746032,1.0,0.5601423978805542,299.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3285522460937,0.9990000128746032,1.0,2.657074213027954,295.328857421875,284.95001220703125,296.70526123046875,294.25689697265625,296.7044372558594,300.0263977050781,295.3305053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569244384766,2.5972425646614283e-05,4.3952178955078125,1.0,0.050000000745058,0.0,298.5420837402344,410.0,7899.2578125,0.0,13466.33984375,1.0,283.1499938964844,294.26580810546875,297.2581481933594,297.8678894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936144471168518,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.02392578125,0.0,20.0830135345459,1895.4371337890625,0.0,98.19934844970705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910420,300.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.36676025390625,0.9990000128746032,1.0,0.5319249033927917,299.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.36676025390625,0.9990000128746032,1.0,0.5601425170898438,300.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.36676025390625,0.9990000128746032,1.0,0.4137193560600281,299.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.36676025390625,0.9990000128746032,1.0,0.5601425170898438,299.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.36676025390625,0.9990000128746032,1.0,2.6570749282836914,295.3670959472656,284.95001220703125,296.74774169921875,294.26531982421875,296.7469177246094,300.03472900390625,295.3687438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240199975204e-05,4.395210266113281,1.0,0.050000000745058,0.0,298.5414123535156,410.0,7923.86669921875,0.0,13466.3427734375,1.0,283.1499938964844,294.3008728027344,297.2666015625,297.878662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937456667423248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.770751953125,0.0,20.0830135345459,1895.4371337890625,0.0,98.89656066894533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910480,300.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.40496826171875,0.9990000128746032,1.0,0.5319250822067261,299.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.40496826171875,0.9990000128746032,1.0,0.5601426959037781,300.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.40496826171875,0.9990000128746032,1.0,0.4137194752693176,299.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.40496826171875,0.9990000128746032,1.0,0.5601426959037781,299.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.40496826171875,0.9990000128746032,1.0,2.657075881958008,295.4052734375,284.95001220703125,296.7901916503906,294.2731018066406,296.78936767578125,300.04315185546875,295.40692138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.395203113555908,1.0,0.050000000745058,0.0,298.54071044921875,410.0,7948.4453125,0.0,13466.345703125,1.0,283.1499938964844,294.3359375,297.2744445800781,297.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29388028383255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.45947265625,0.0,20.0830135345459,1895.4371337890625,0.0,99.59938049316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910540,300.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.443115234375,0.9990000128746032,1.0,0.5319252014160156,300.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.443115234375,0.9990000128746032,1.0,0.5601428747177124,300.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.443115234375,0.9990000128746032,1.0,0.4137195944786072,299.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.443115234375,0.9990000128746032,1.0,0.5601428747177124,299.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.443115234375,0.9990000128746032,1.0,2.657076597213745,295.4434509277344,284.95001220703125,296.83258056640625,294.2803039550781,296.8317565917969,300.0516662597656,295.4450988769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.597235288703814e-05,4.395195484161377,1.0,0.050000000745058,0.0,298.5400390625,410.0,7972.99072265625,0.0,13466.3486328125,1.0,283.1499938964844,294.3709411621094,297.2816467285156,297.8983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940170168876648,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.087890625,0.0,20.0830135345459,1895.4371337890625,0.0,100.29955291748048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910600,300.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.53192538022995,300.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.560142993927002,300.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.4137197136878967,299.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.560142993927002,299.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,2.6570773124694824,295.4815368652344,284.95001220703125,296.8749084472656,294.2868957519531,296.87408447265625,300.06024169921875,295.4831848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.050000000745058,0.0,298.5393371582031,410.0,7997.49609375,0.0,13466.3515625,1.0,283.1499938964844,294.40594482421875,297.28826904296875,297.9072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941580712795257,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.65625,0.0,20.0830135345459,1895.4371337890625,0.0,101.00651550292967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910660,300.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.519287109375,0.9990000128746032,1.0,0.5319254994392395,300.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.519287109375,0.9990000128746032,1.0,0.5601431727409363,300.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.519287109375,0.9990000128746032,1.0,0.4137198328971863,299.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.519287109375,0.9990000128746032,1.0,0.5601431727409363,299.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.519287109375,0.9990000128746032,1.0,2.65707802772522,295.51959228515625,284.95001220703125,296.9172058105469,294.2928771972656,296.9163818359375,300.06890869140625,295.521240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230559331365e-05,4.395180702209473,1.0,0.050000000745058,0.0,298.5386657714844,410.0,8021.958984375,0.0,13466.35546875,1.0,283.1499938964844,294.4408874511719,297.2943115234375,297.91552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943020462989807,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.162109375,0.0,20.0830135345459,1895.4371337890625,0.0,101.7114715576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910720,300.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5572814941406,0.9990000128746032,1.0,0.5319256782531738,300.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5572814941406,0.9990000128746032,1.0,0.5601433515548706,300.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5572814941406,0.9990000128746032,1.0,0.4137199521064758,299.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5572814941406,0.9990000128746032,1.0,0.5601433515548706,299.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5572814941406,0.9990000128746032,1.0,2.657078742980957,295.5575866699219,284.95001220703125,296.9594116210937,294.2983093261719,296.9585876464844,300.07763671875,295.5592346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972281946451403e-05,4.395173072814941,1.0,0.050000000745058,0.0,298.5379943847656,410.0,8046.373046875,0.0,13466.3583984375,1.0,283.1499938964844,294.4757995605469,297.2998046875,297.9232788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944514453411102,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.606201171875,0.0,20.0830135345459,1895.4371337890625,0.0,102.4239730834961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910780,300.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.59521484375,0.9990000128746032,1.0,0.5319257974624634,300.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.59521484375,0.9990000128746032,1.0,0.5601434707641602,300.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.59521484375,0.9990000128746032,1.0,0.4137200713157654,299.859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.59521484375,0.9990000128746032,1.0,0.5601434707641602,299.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.59521484375,0.9990000128746032,1.0,2.657079696655273,295.59552001953125,284.95001220703125,297.00152587890625,294.3031921386719,297.000732421875,300.08642578125,295.59716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.6795806884765625,2.597225829958916e-05,4.39516544342041,1.0,0.050000000745058,0.0,298.5373229980469,410.0,8070.7353515625,0.0,13466.361328125,1.0,283.1499938964844,294.5106506347656,297.3047180175781,297.930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946049571037292,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.9853515625,0.0,20.0830135345459,1895.4371337890625,0.0,103.13502502441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910840,300.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.633056640625,0.9990000128746032,1.0,0.5319259762763977,300.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.633056640625,0.9990000128746032,1.0,0.5601436495780945,300.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.633056640625,0.9990000128746032,1.0,0.4137201905250549,299.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.633056640625,0.9990000128746032,1.0,0.5601436495780945,299.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.633056640625,0.9990000128746032,1.0,2.6570804119110107,295.63336181640625,284.95001220703125,297.0435791015625,294.3075256347656,297.0427551269531,300.0953063964844,295.635009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395158290863037,1.0,0.050000000745058,0.0,298.5366516113281,410.0,8095.03955078125,0.0,13466.3642578125,1.0,283.1499938964844,294.54541015625,297.30908203125,297.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294765442609787,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.30078125,0.0,20.0830135345459,1895.4371337890625,0.0,103.85466766357422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910900,300.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6708374023437,0.9990000128746032,1.0,0.5319260954856873,300.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6708374023437,0.9990000128746032,1.0,0.5601438283920288,300.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6708374023437,0.9990000128746032,1.0,0.4137203097343445,299.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6708374023437,0.9990000128746032,1.0,0.5601438283920288,299.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6708374023437,0.9990000128746032,1.0,2.657081127166748,295.671142578125,284.95001220703125,297.0855407714844,294.3113098144531,297.084716796875,300.1042175292969,295.6727600097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.5972211005864665e-05,4.395151138305664,1.0,0.050000000745058,0.0,298.5359802246094,410.0,8119.283203125,0.0,13466.3671875,1.0,283.1499938964844,294.58013916015625,297.3129577636719,297.943115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949318289756775,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.5498046875,0.0,20.0830135345459,1895.4371337890625,0.0,104.57400512695312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910960,300.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.70849609375,0.9990000128746032,1.0,0.5319262742996216,300.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.70849609375,0.9990000128746032,1.0,0.5601439476013184,300.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.70849609375,0.9990000128746032,1.0,0.413720428943634,299.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.70849609375,0.9990000128746032,1.0,0.5601439476013184,299.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.70849609375,0.9990000128746032,1.0,2.6570818424224854,295.7088317871094,284.95001220703125,297.1273803710937,294.3145751953125,297.1265563964844,300.1132202148437,295.71044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.679584980010986,2.597218735900242e-05,4.395143508911133,1.0,0.050000000745058,0.0,298.5353088378906,410.0,8143.4609375,0.0,13466.3701171875,1.0,283.1499938964844,294.61480712890625,297.3162841796875,297.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951067090034485,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.733154296875,0.0,20.0830135345459,1895.4371337890625,0.0,105.29939270019533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911020,300.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.74609375,0.9990000128746032,1.0,0.5319263935089111,300.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.74609375,0.9990000128746032,1.0,0.5601441264152527,300.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.74609375,0.9990000128746032,1.0,0.4137205481529236,299.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.74609375,0.9990000128746032,1.0,0.5601441264152527,299.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.74609375,0.9990000128746032,1.0,2.6570825576782227,295.74639892578125,284.95001220703125,297.16912841796875,294.3173522949219,297.1683044433594,300.12225341796875,295.7480163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586887359619,2.5972163712140173e-05,4.39513635635376,1.0,0.050000000745058,0.0,298.5346374511719,410.0,8167.56787109375,0.0,13466.373046875,1.0,283.1499938964844,294.6493530273437,297.31915283203125,297.9537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952916622161865,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.849853515625,0.0,20.0830135345459,1895.4371337890625,0.0,106.03145599365234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911080,300.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7835693359375,0.9990000128746032,1.0,0.5319265723228455,300.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7835693359375,0.9990000128746032,1.0,0.560144305229187,300.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7835693359375,0.9990000128746032,1.0,0.4137206673622131,299.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7835693359375,0.9990000128746032,1.0,0.560144305229187,299.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7835693359375,0.9990000128746032,1.0,2.65708327293396,295.78387451171875,284.95001220703125,297.2107238769531,294.31964111328125,297.2099304199219,300.13134765625,295.7854919433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.5972140065277927e-05,4.395129203796387,1.0,0.050000000745058,0.0,298.5339660644531,410.0,8191.59814453125,0.0,13466.3759765625,1.0,283.1499938964844,294.6838684082031,297.3215637207031,297.95831298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954896092414856,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.900146484375,0.0,20.0830135345459,1895.4371337890625,0.0,106.77359771728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911140,300.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8209533691406,0.9990000128746032,1.0,0.531926691532135,300.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8209533691406,0.9990000128746032,1.0,0.5601444244384766,300.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8209533691406,0.9990000128746032,1.0,0.4137207567691803,299.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8209533691406,0.9990000128746032,1.0,0.5601444244384766,299.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8209533691406,0.9990000128746032,1.0,2.6570839881896973,295.8212585449219,284.95001220703125,297.2522277832031,294.3214416503906,297.2514343261719,300.1404724121094,295.8228759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679589748382568,2.597211641841568e-05,4.395122051239014,1.0,0.050000000745058,0.0,298.5333251953125,410.0,8215.5498046875,0.0,13466.37890625,1.0,283.1499938964844,294.71826171875,297.3235168457031,297.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957024276256561,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.88232421875,0.0,20.0830135345459,1895.4371337890625,0.0,107.52289581298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911200,300.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8581848144531,0.9990000128746032,1.0,0.5319268703460693,300.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8581848144531,0.9990000128746032,1.0,0.5601446032524109,300.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8581848144531,0.9990000128746032,1.0,0.4137208759784698,299.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8581848144531,0.9990000128746032,1.0,0.5601446032524109,299.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8581848144531,0.9990000128746032,1.0,2.6570847034454346,295.8585205078125,284.95001220703125,297.2936096191406,294.32281494140625,297.29278564453125,300.149658203125,295.860107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591178894043,2.5972092771553434e-05,4.395114898681641,1.0,0.050000000745058,0.0,298.5326538085937,410.0,8239.4169921875,0.0,13466.3818359375,1.0,283.1499938964844,294.7525329589844,297.3250427246094,297.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959352135658264,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.797607421875,0.0,20.0830135345459,1895.4371337890625,0.0,108.2844696044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911260,300.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.89532470703125,0.9990000128746032,1.0,0.5319269895553589,300.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.89532470703125,0.9990000128746032,1.0,0.5601447224617004,300.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.89532470703125,0.9990000128746032,1.0,0.4137209951877594,299.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.89532470703125,0.9990000128746032,1.0,0.5601447224617004,299.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.89532470703125,0.9990000128746032,1.0,2.657085418701172,295.8956298828125,284.95001220703125,297.3348388671875,294.32373046875,297.3340148925781,300.15887451171875,295.8972473144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972070943680592e-05,4.395107746124268,1.0,0.050000000745058,0.0,298.5320129394531,410.0,8263.1962890625,0.0,13466.384765625,1.0,283.1499938964844,294.7867431640625,297.3262023925781,297.9693298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961930632591247,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.646240234375,0.0,20.0830135345459,1895.4371337890625,0.0,109.057861328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911320,300.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.5319271683692932,300.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.5601449012756348,300.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.4137211143970489,299.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,0.5601449012756348,299.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9323425292969,0.9990000128746032,1.0,2.657086133956909,295.9326477050781,284.95001220703125,297.3759155273437,294.32421875,297.3750915527344,300.1681213378906,295.9342346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.67959451675415,2.5972047296818342e-05,4.395100593566895,1.0,0.050000000745058,0.0,298.5313720703125,410.0,8286.8818359375,0.0,13466.3876953125,1.0,283.1499938964844,294.8208312988281,297.3269958496094,297.9721984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964871227741241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.43115234375,0.0,20.0830135345459,1895.4371337890625,0.0,109.85277557373048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911380,300.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9692077636719,0.9990000128746032,1.0,0.5319272875785828,300.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9692077636719,0.9990000128746032,1.0,0.5601450204849243,300.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9692077636719,0.9990000128746032,1.0,0.4137212336063385,299.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9692077636719,0.9990000128746032,1.0,0.5601450204849243,299.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9692077636719,0.9990000128746032,1.0,2.6570868492126465,295.9695129394531,284.95001220703125,297.41680908203125,294.32427978515625,297.416015625,300.17742919921875,295.9710998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595947265625,2.5972025468945503e-05,4.3950934410095215,1.0,0.050000000745058,0.0,298.5307006835937,410.0,8310.4716796875,0.0,13466.390625,1.0,283.1499938964844,294.85479736328125,297.3274841308594,297.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968289852142334,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.153564453125,0.0,20.0830135345459,1895.4371337890625,0.0,110.66936492919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911440,300.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.00592041015625,0.9990000128746032,1.0,0.5319274067878723,300.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.00592041015625,0.9990000128746032,1.0,0.5601451992988586,300.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.00592041015625,0.9990000128746032,1.0,0.4137213230133056,299.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.00592041015625,0.9990000128746032,1.0,0.5601451992988586,299.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.00592041015625,0.9990000128746032,1.0,2.657087564468384,296.0062255859375,284.95001220703125,297.45758056640625,294.323974609375,297.456787109375,300.186767578125,296.0078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.050000000745058,0.0,298.5300598144531,410.0,8333.95703125,0.0,13466.3935546875,1.0,283.1499938964844,294.8886108398437,297.3277893066406,297.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972423136234283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.82177734375,0.0,20.0830135345459,1895.4371337890625,0.0,111.52599334716795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911500,300.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.04248046875,0.9990000128746032,1.0,0.5319275856018066,300.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.04248046875,0.9990000128746032,1.0,0.5601453185081482,300.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.04248046875,0.9990000128746032,1.0,0.4137214422225952,299.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04248046875,0.9990000128746032,1.0,0.5601453185081482,299.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04248046875,0.9990000128746032,1.0,2.657088279724121,296.04278564453125,284.95001220703125,297.4981689453125,294.3232727050781,297.49737548828125,300.1961364746094,296.0443725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597197999421041e-05,4.395079135894775,1.0,0.050000000745058,0.0,298.5294189453125,410.0,8357.337890625,0.0,13466.396484375,1.0,283.1499938964844,294.9223327636719,297.3279724121094,297.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977532744407654,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.438232421875,0.0,20.0830135345459,1895.4371337890625,0.0,112.44527435302734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911560,300.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0788879394531,0.9990000128746032,1.0,0.5319277048110962,300.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0788879394531,0.9990000128746032,1.0,0.5601454973220825,300.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0788879394531,0.9990000128746032,1.0,0.4137215614318847,299.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0788879394531,0.9990000128746032,1.0,0.5601454973220825,299.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0788879394531,0.9990000128746032,1.0,2.6570889949798584,296.0791931152344,284.95001220703125,297.53857421875,294.3222351074219,297.53778076171875,300.2055358886719,296.08074951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.597195816633757e-05,4.3950724601745605,1.0,0.050000000745058,0.0,298.52880859375,410.0,8380.6064453125,0.0,13466.3994140625,1.0,283.1499938964844,294.9559020996094,297.3280029296875,297.9811096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983860075473785,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.003662109375,0.0,20.0830135345459,1895.4371337890625,0.0,113.48414611816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911620,300.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1151428222656,0.9990000128746032,1.0,0.5319278240203857,300.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1151428222656,0.9990000128746032,1.0,0.5601456165313721,300.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1151428222656,0.9990000128746032,1.0,0.4137216508388519,299.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1151428222656,0.9990000128746032,1.0,0.5601456165313721,299.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1151428222656,0.9990000128746032,1.0,2.657089710235596,296.1154479980469,284.95001220703125,297.57879638671875,294.3208312988281,297.5780029296875,300.2149353027344,296.11700439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193451947533e-05,4.395065307617188,1.0,0.050000000745058,0.0,298.5281677246094,410.0,8403.759765625,0.0,13466.40234375,1.0,283.1499938964844,294.9893493652344,297.3277282714844,297.9828491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991372048854828,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.499755859375,0.0,20.0830135345459,1895.4371337890625,0.0,114.69658660888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911680,300.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1512145996094,0.9990000128746032,1.0,0.5319280028343201,300.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1512145996094,0.9990000128746032,1.0,0.5601457953453064,300.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1512145996094,0.9990000128746032,1.0,0.4137217700481415,299.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1512145996094,0.9990000128746032,1.0,0.5601457953453064,299.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1512145996094,0.9990000128746032,1.0,2.657090425491333,296.1514892578125,284.95001220703125,297.6188049316406,294.3191223144531,297.6180419921875,300.224365234375,296.1530456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603099822998,2.5971912691602483e-05,4.395058631896973,1.0,0.050000000745058,0.0,298.52752685546875,410.0,8426.7900390625,0.0,13466.4052734375,1.0,283.1499938964844,295.0226135253906,297.3269958496094,297.98419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999737858772278,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.90625,0.0,20.0830135345459,1895.4371337890625,0.0,116.05718231201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911740,300.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1871032714844,0.9990000128746032,1.0,0.5319281220436096,300.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1871032714844,0.9990000128746032,1.0,0.560145914554596,300.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1871032714844,0.9990000128746032,1.0,0.413721889257431,299.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1871032714844,0.9990000128746032,1.0,0.560145914554596,299.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1871032714844,0.9990000128746032,1.0,2.6570911407470703,296.1873779296875,284.95001220703125,297.6586303710937,294.31707763671875,297.6578674316406,300.2338256835937,296.1889343261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.597189086372964e-05,4.395051956176758,1.0,0.050000000745058,0.0,298.52691650390625,410.0,8449.6982421875,0.0,13466.408203125,1.0,283.1499938964844,295.0557556152344,297.3256530761719,297.9850158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008683621883392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.20849609375,0.0,20.0830135345459,1895.4371337890625,0.0,117.51714324951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911800,300.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2227783203125,0.9990000128746032,1.0,0.5319282412528992,300.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2227783203125,0.9990000128746032,1.0,0.5601460933685303,300.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2227783203125,0.9990000128746032,1.0,0.4137219786643982,299.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2227783203125,0.9990000128746032,1.0,0.5601460933685303,299.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2227783203125,0.9990000128746032,1.0,2.657091856002808,296.2230834960937,284.95001220703125,297.6982421875,294.31475830078125,297.6974792480469,300.2432861328125,296.2246398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.679605960845947,2.59718690358568e-05,4.395044803619385,1.0,0.050000000745058,0.0,298.5263061523437,410.0,8472.474609375,0.0,13466.41015625,1.0,283.1499938964844,295.0887145996094,297.32373046875,297.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017832636833191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.40625,0.0,20.0830135345459,1895.4371337890625,0.0,119.00643157958984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911860,300.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.25830078125,0.9990000128746032,1.0,0.5319284200668335,300.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.25830078125,0.9990000128746032,1.0,0.5601462125778198,300.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.25830078125,0.9990000128746032,1.0,0.4137220978736877,299.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.25830078125,0.9990000128746032,1.0,0.5601462125778198,299.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.25830078125,0.9990000128746032,1.0,2.657092571258545,296.25860595703125,284.95001220703125,297.7376403808594,294.3121643066406,297.73687744140625,300.2527770996094,296.2601318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.679607391357422,2.597184720798396e-05,4.39503812789917,1.0,0.050000000745058,0.0,298.52569580078125,410.0,8495.12109375,0.0,13466.4130859375,1.0,283.1499938964844,295.1214904785156,297.3211975097656,297.9848022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026925921440124,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.4970703125,0.0,20.0830135345459,1895.4371337890625,0.0,120.4829330444336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911920,300.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2936096191406,0.9990000128746032,1.0,0.531928539276123,300.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2936096191406,0.9990000128746032,1.0,0.5601463913917542,300.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2936096191406,0.9990000128746032,1.0,0.4137221872806549,299.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2936096191406,0.9990000128746032,1.0,0.5601463913917542,299.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2936096191406,0.9990000128746032,1.0,2.6570932865142822,296.2939147949219,284.95001220703125,297.7767944335937,294.309326171875,297.7760314941406,300.26226806640625,296.2954406738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.6796088218688965,2.597182719910052e-05,4.395031452178955,1.0,0.050000000745058,0.0,298.52508544921875,410.0,8517.625,0.0,13466.416015625,1.0,283.1499938964844,295.15411376953125,297.3182678222656,297.98388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035801351070404,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.494140625,0.0,20.0830135345459,1895.4371337890625,0.0,121.92054748535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17911980,300.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3287048339844,0.9990000128746032,1.0,0.5319286584854126,300.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3287048339844,0.9990000128746032,1.0,0.5601465106010437,300.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3287048339844,0.9990000128746032,1.0,0.4137223064899444,299.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3287048339844,0.9990000128746032,1.0,0.5601465106010437,299.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3287048339844,0.9990000128746032,1.0,2.6570940017700195,296.3290100097656,284.95001220703125,297.81573486328125,294.3062438964844,297.8149719238281,300.27178955078125,296.3305053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180537122768e-05,4.39502477645874,1.0,0.050000000745058,0.0,298.52447509765625,410.0,8539.990234375,0.0,13466.4189453125,1.0,283.1499938964844,295.1865539550781,297.31494140625,297.9825134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044346570968628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.39892578125,0.0,20.0830135345459,1895.4371337890625,0.0,123.30143737792967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912040,300.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.36358642578125,0.9990000128746032,1.0,0.5319288372993469,300.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.36358642578125,0.9990000128746032,1.0,0.5601466298103333,300.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.36358642578125,0.9990000128746032,1.0,0.4137223958969116,300.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.36358642578125,0.9990000128746032,1.0,0.5601466298103333,299.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.36358642578125,0.9990000128746032,1.0,2.6570944786071777,296.3638916015625,284.95001220703125,297.8544311523437,294.3029479980469,297.8536682128906,300.2812805175781,296.3653869628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679611682891846,2.597178354335483e-05,4.395018577575684,1.0,0.050000000745058,0.0,298.5238647460937,410.0,8562.2041015625,0.0,13466.421875,1.0,283.1499938964844,295.21881103515625,297.31134033203125,297.9808349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052572906017303,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.223388671875,0.0,20.0830135345459,1895.4371337890625,0.0,124.62791442871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912100,300.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.39825439453125,0.9990000128746032,1.0,0.5319289565086365,300.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.39825439453125,0.9990000128746032,1.0,0.5601468086242676,300.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.39825439453125,0.9990000128746032,1.0,0.4137225151062011,300.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.39825439453125,0.9990000128746032,1.0,0.5601468086242676,299.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.39825439453125,0.9990000128746032,1.0,2.657095193862915,296.3985595703125,284.95001220703125,297.89288330078125,294.2994689941406,297.8921203613281,300.2908020019531,296.4000549316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.67961311340332,2.59717635344714e-05,4.395011901855469,1.0,0.050000000745058,0.0,298.5232849121094,410.0,8584.26953125,0.0,13466.423828125,1.0,283.1499938964844,295.2508850097656,297.3075256347656,297.9789123535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060469329357147,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.968017578125,0.0,20.0830135345459,1895.4371337890625,0.0,125.8985824584961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912160,300.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4327087402344,0.9990000128746032,1.0,0.531929075717926,300.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4327087402344,0.9990000128746032,1.0,0.5601469278335571,300.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4327087402344,0.9990000128746032,1.0,0.4137226045131683,300.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4327087402344,0.9990000128746032,1.0,0.5601469278335571,299.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4327087402344,0.9990000128746032,1.0,2.6570959091186523,296.4329833984375,284.95001220703125,297.9310607910156,294.2958068847656,297.9303283691406,300.3003234863281,296.4344787597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614543914795,2.597174170659855e-05,4.395005226135254,1.0,0.050000000745058,0.0,298.5226745605469,410.0,8606.1796875,0.0,13466.4267578125,1.0,283.1499938964844,295.28271484375,297.3035888671875,297.9767761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068090081214905,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.637939453125,0.0,20.0830135345459,1895.4371337890625,0.0,127.1225128173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912220,300.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4668884277344,0.9990000128746032,1.0,0.5319291949272156,300.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4668884277344,0.9990000128746032,1.0,0.5601470470428467,300.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4668884277344,0.9990000128746032,1.0,0.4137227237224579,300.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4668884277344,0.9990000128746032,1.0,0.5601470470428467,299.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4668884277344,0.9990000128746032,1.0,2.6570966243743896,296.4671936035156,284.95001220703125,297.9689636230469,294.2919921875,297.9682312011719,300.30987548828125,296.4686584472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.6796159744262695,2.597172169771511e-05,4.394999027252197,1.0,0.050000000745058,0.0,298.5220947265625,410.0,8627.9296875,0.0,13466.4296875,1.0,283.1499938964844,295.3143615722656,297.2995300292969,297.9745178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075503408908844,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.236083984375,0.0,20.0830135345459,1895.4371337890625,0.0,128.3109588623047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
