time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912280,300.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5008544921875,0.9990000128746032,1.0,0.5319293141365051,300.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5008544921875,0.9990000128746032,1.0,0.560147225856781,300.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5008544921875,0.9990000128746032,1.0,0.413722813129425,300.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5008544921875,0.9990000128746032,1.0,0.560147225856781,299.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5008544921875,0.9990000128746032,1.0,2.657097101211548,296.50115966796875,284.95001220703125,298.0066223144531,294.2880249023437,298.0058898925781,300.31939697265625,296.5025939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679617404937744,2.5971701688831672e-05,4.394992351531982,1.0,0.050000000745058,0.0,298.5215148925781,410.0,8649.5068359375,0.0,13466.431640625,1.0,283.1499938964844,295.3457946777344,297.2953796386719,297.9721374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082778751850128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.764892578125,0.0,20.0830135345459,1895.4371337890625,0.0,129.47523498535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912340,300.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5345764160156,0.9990000128746032,1.0,0.5319294929504395,300.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5345764160156,0.9990000128746032,1.0,0.5601473450660706,300.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5345764160156,0.9990000128746032,1.0,0.4137229323387146,300.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5345764160156,0.9990000128746032,1.0,0.5601473450660706,299.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5345764160156,0.9990000128746032,1.0,2.657097816467285,296.53485107421875,284.95001220703125,298.0439758300781,294.283935546875,298.04327392578125,300.32891845703125,296.53631591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.6796183586120605,2.597167986095883e-05,4.394986152648926,1.0,0.050000000745058,0.0,298.5209350585937,410.0,8670.9189453125,0.0,13466.4345703125,1.0,283.1499938964844,295.37701416015625,297.2911682128906,297.9696655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089925348758697,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.218994140625,0.0,20.0830135345459,1895.4371337890625,0.0,130.61695861816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912400,300.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5680236816406,0.9990000128746032,1.0,0.531929612159729,300.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5680236816406,0.9990000128746032,1.0,0.5601474642753601,300.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5680236816406,0.9990000128746032,1.0,0.4137230217456817,300.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5680236816406,0.9990000128746032,1.0,0.5601474642753601,299.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5680236816406,0.9990000128746032,1.0,2.6570985317230225,296.5682983398437,284.95001220703125,298.0810546875,294.27978515625,298.0803527832031,300.3384094238281,296.5697326660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679619789123535,2.597165985207539e-05,4.394979953765869,1.0,0.050000000745058,0.0,298.5203552246094,410.0,8692.1533203125,0.0,13466.4375,1.0,283.1499938964844,295.40802001953125,297.2868957519531,297.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096985816955566,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.600830078125,0.0,20.0830135345459,1895.4371337890625,0.0,131.74313354492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912460,300.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6012268066406,0.9990000128746032,1.0,0.5319297313690186,300.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6012268066406,0.9990000128746032,1.0,0.5601475834846497,300.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6012268066406,0.9990000128746032,1.0,0.4137231111526489,300.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6012268066406,0.9990000128746032,1.0,0.5601475834846497,299.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6012268066406,0.9990000128746032,1.0,2.6570990085601807,296.6015014648437,284.95001220703125,298.1178283691406,294.2755126953125,298.1171264648437,300.3479309082031,296.6029052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646968841553,5.67962121963501,2.597163984319195e-05,4.3949737548828125,1.0,0.050000000745058,0.0,298.5198059082031,410.0,8713.2119140625,0.0,13466.439453125,1.0,283.1499938964844,295.43878173828125,297.28253173828125,297.9644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.310394823551178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.906494140625,0.0,20.0830135345459,1895.4371337890625,0.0,132.8518829345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912520,300.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6341247558594,0.9990000128746032,1.0,0.5319298505783081,300.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6341247558594,0.9990000128746032,1.0,0.560147762298584,300.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6341247558594,0.9990000128746032,1.0,0.4137232005596161,300.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6341247558594,0.9990000128746032,1.0,0.560147762298584,299.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6341247558594,0.9990000128746032,1.0,2.657099723815918,296.6343994140625,284.95001220703125,298.1543273925781,294.271240234375,298.1535949707031,300.357421875,296.6358337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622650146484,2.597162165329792e-05,4.394967555999756,1.0,0.050000000745058,0.0,298.5192565917969,410.0,8734.0849609375,0.0,13466.4423828125,1.0,283.1499938964844,295.46929931640625,297.27813720703125,297.9617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110824525356293,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.13720703125,0.0,20.0830135345459,1895.4371337890625,0.0,133.9452667236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912580,300.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6667785644531,0.9990000128746032,1.0,0.5319299697875977,300.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6667785644531,0.9990000128746032,1.0,0.5601478815078735,300.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6667785644531,0.9990000128746032,1.0,0.4137233197689056,300.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6667785644531,0.9990000128746032,1.0,0.5601478815078735,299.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6667785644531,0.9990000128746032,1.0,2.657100439071656,296.66705322265625,284.95001220703125,298.19049072265625,294.26690673828125,298.1897888183594,300.3669128417969,296.66845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649829864502,5.679623603820801,2.597160164441448e-05,4.394961833953857,1.0,0.050000000745058,0.0,298.5186767578125,410.0,8754.77734375,0.0,13466.4443359375,1.0,283.1499938964844,295.4995422363281,297.2737121582031,297.95904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117588460445404,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.289306640625,0.0,20.0830135345459,1895.4371337890625,0.0,135.0191650390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912640,300.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6991271972656,0.9990000128746032,1.0,0.5319300889968872,300.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6991271972656,0.9990000128746032,1.0,0.5601480007171631,300.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6991271972656,0.9990000128746032,1.0,0.4137234091758728,300.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6991271972656,0.9990000128746032,1.0,0.5601480007171631,299.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6991271972656,0.9990000128746032,1.0,2.657100915908813,296.69940185546875,284.95001220703125,298.226318359375,294.2625427246094,298.2256164550781,300.3763732910156,296.7008056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.597158163553104e-05,4.394955635070801,1.0,0.050000000745058,0.0,298.51812744140625,410.0,8775.267578125,0.0,13466.447265625,1.0,283.1499938964844,295.5295715332031,297.2692565917969,297.95623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312423974275589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.367919921875,0.0,20.0830135345459,1895.4371337890625,0.0,136.07373046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912700,300.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.731201171875,0.9990000128746032,1.0,0.5319302082061768,300.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.731201171875,0.9990000128746032,1.0,0.5601481199264526,300.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.731201171875,0.9990000128746032,1.0,0.4137234985828399,300.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.731201171875,0.9990000128746032,1.0,0.5601481199264526,299.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.731201171875,0.9990000128746032,1.0,2.657101631164551,296.7314758300781,284.95001220703125,298.2618408203125,294.2582397460937,298.2611694335937,300.38580322265625,296.7328491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.67962646484375,2.5971563445637003e-05,4.394949436187744,1.0,0.050000000745058,0.0,298.5176086425781,410.0,8795.5654296875,0.0,13466.44921875,1.0,283.1499938964844,295.559326171875,297.2648010253906,297.9533996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130756020545959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.36865234375,0.0,20.0830135345459,1895.4371337890625,0.0,137.10552978515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912760,300.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7629699707031,0.9990000128746032,1.0,0.5319303274154663,300.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7629699707031,0.9990000128746032,1.0,0.5601482391357422,300.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7629699707031,0.9990000128746032,1.0,0.4137235879898071,300.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7629699707031,0.9990000128746032,1.0,0.5601482391357422,299.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7629699707031,0.9990000128746032,1.0,2.657102108001709,296.7632141113281,284.95001220703125,298.2970275878906,294.2539367675781,298.2963562011719,300.3952331542969,296.7645874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627418518066,2.5971543436753564e-05,4.394943714141846,1.0,0.050000000745058,0.0,298.5170593261719,410.0,8815.66796875,0.0,13466.4521484375,1.0,283.1499938964844,295.5888366699219,297.2603759765625,297.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313712328672409,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.291015625,0.0,20.0830135345459,1895.4371337890625,0.0,138.11239624023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912820,300.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.79443359375,0.9990000128746032,1.0,0.5319304466247559,300.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.79443359375,0.9990000128746032,1.0,0.5601483583450317,300.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.79443359375,0.9990000128746032,1.0,0.4137236773967743,300.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.79443359375,0.9990000128746032,1.0,0.5601483583450317,299.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.79443359375,0.9990000128746032,1.0,2.6571028232574463,296.794677734375,284.95001220703125,298.33184814453125,294.24969482421875,298.3311767578125,300.4046325683594,296.7960510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654598236084,5.679628849029541,2.5971525246859528e-05,4.394937992095947,1.0,0.050000000745058,0.0,298.5165405273437,410.0,8835.5615234375,0.0,13466.4541015625,1.0,283.1499938964844,295.6180419921875,297.2559814453125,297.94775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143338859081268,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.140869140625,0.0,20.0830135345459,1895.4371337890625,0.0,139.0940704345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912880,300.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8255615234375,0.9990000128746032,1.0,0.5319305658340454,300.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8255615234375,0.9990000128746032,1.0,0.5601484775543213,300.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8255615234375,0.9990000128746032,1.0,0.4137237668037414,300.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8255615234375,0.9990000128746032,1.0,0.5601484775543213,299.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8255615234375,0.9990000128746032,1.0,2.6571033000946045,296.8258361816406,284.95001220703125,298.3663635253906,294.2455444335937,298.3656921386719,300.4140319824219,296.8271789550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971507056965493e-05,4.394932270050049,1.0,0.050000000745058,0.0,298.5159912109375,410.0,8855.2333984375,0.0,13466.45703125,1.0,283.1499938964844,295.6470031738281,297.2516784667969,297.9449768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149396479129791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.919189453125,0.0,20.0830135345459,1895.4371337890625,0.0,140.0496368408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17912940,300.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8564147949219,0.9990000128746032,1.0,0.531930685043335,300.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8564147949219,0.9990000128746032,1.0,0.5601485967636108,300.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8564147949219,0.9990000128746032,1.0,0.4137238562107086,300.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8564147949219,0.9990000128746032,1.0,0.5601485967636108,299.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8564147949219,0.9990000128746032,1.0,2.657104015350342,296.8566589355469,284.95001220703125,298.4004821777344,294.2414855957031,298.3998107910156,300.4233703613281,296.85797119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.050000000745058,0.0,298.5155029296875,410.0,8874.701171875,0.0,13466.458984375,1.0,283.1499938964844,295.6756591796875,297.2474670410156,297.9422912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155281245708465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.62060546875,0.0,20.0830135345459,1895.4371337890625,0.0,140.9769287109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913000,300.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.88690185546875,0.9990000128746032,1.0,0.5319308042526245,300.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.88690185546875,0.9990000128746032,1.0,0.5601487159729004,300.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.88690185546875,0.9990000128746032,1.0,0.4137239456176758,300.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.88690185546875,0.9990000128746032,1.0,0.5601487159729004,299.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.88690185546875,0.9990000128746032,1.0,2.6571044921875,296.8871765136719,284.95001220703125,298.4342346191406,294.237548828125,298.43359375,300.4327087402344,296.88848876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971470677177425e-05,4.394920825958252,1.0,0.050000000745058,0.0,298.5149841308594,410.0,8893.94140625,0.0,13466.4609375,1.0,283.1499938964844,295.7040405273437,297.24334716796875,297.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160995244979858,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.251708984375,0.0,20.0830135345459,1895.4371337890625,0.0,141.87637329101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913060,300.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9170837402344,0.9990000128746032,1.0,0.5319309234619141,300.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9170837402344,0.9990000128746032,1.0,0.5601488351821899,300.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9170837402344,0.9990000128746032,1.0,0.4137240350246429,300.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9170837402344,0.9990000128746032,1.0,0.5601488351821899,299.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9170837402344,0.9990000128746032,1.0,2.657104969024658,296.9173278808594,284.95001220703125,298.4676208496094,294.2337646484375,298.46697998046875,300.4420471191406,296.91864013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659366607666,5.679633617401123,2.5971452487283383e-05,4.394915580749512,1.0,0.050000000745058,0.0,298.51446533203125,410.0,8912.966796875,0.0,13466.4638671875,1.0,283.1499938964844,295.73211669921875,297.2394104003906,297.9371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166529536247253,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.807861328125,0.0,20.0830135345459,1895.4371337890625,0.0,142.74664306640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913120,300.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9469299316406,0.9990000128746032,1.0,0.5319310426712036,300.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9469299316406,0.9990000128746032,1.0,0.5601489543914795,300.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9469299316406,0.9990000128746032,1.0,0.4137241244316101,300.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9469299316406,0.9990000128746032,1.0,0.5601489543914795,299.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9469299316406,0.9990000128746032,1.0,2.6571056842803955,296.9471740722656,284.95001220703125,298.5006408691406,294.23016357421875,298.5,300.4513244628906,296.9484558105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.67963457107544,2.5971436116378754e-05,4.394909858703613,1.0,0.050000000745058,0.0,298.51397705078125,410.0,8931.7548828125,0.0,13466.4658203125,1.0,283.1499938964844,295.7598876953125,297.235595703125,297.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171885311603546,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.296142578125,0.0,20.0830135345459,1895.4371337890625,0.0,143.58802795410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913180,300.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9764099121094,0.9990000128746032,1.0,0.5319311022758484,300.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9764099121094,0.9990000128746032,1.0,0.560149073600769,300.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9764099121094,0.9990000128746032,1.0,0.4137242138385772,300.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9764099121094,0.9990000128746032,1.0,0.560149073600769,299.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9764099121094,0.9990000128746032,1.0,2.6571061611175537,296.9766540527344,284.95001220703125,298.53326416015625,294.22674560546875,298.5326232910156,300.4605712890625,296.9779052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661750793457,5.679636001586914,2.597141792648472e-05,4.394904613494873,1.0,0.050000000745058,0.0,298.51348876953125,410.0,8950.3125,0.0,13466.4677734375,1.0,283.1499938964844,295.787353515625,297.2320251464844,297.9326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177055418491363,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.712158203125,0.0,20.0830135345459,1895.4371337890625,0.0,144.39952087402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913240,300.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0055236816406,0.9990000128746032,1.0,0.5319312214851379,300.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0055236816406,0.9990000128746032,1.0,0.5601491928100586,300.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0055236816406,0.9990000128746032,1.0,0.4137243032455444,300.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0055236816406,0.9990000128746032,1.0,0.5601491928100586,299.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0055236816406,0.9990000128746032,1.0,2.657106637954712,297.0057678222656,284.95001220703125,298.5654602050781,294.2235717773437,298.5648498535156,300.4698181152344,297.00701904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.5971401555580087e-05,4.394899368286133,1.0,0.050000000745058,0.0,298.51300048828125,410.0,8968.630859375,0.0,13466.470703125,1.0,283.1499938964844,295.81451416015625,297.2286376953125,297.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182038366794586,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.060546875,0.0,20.0830135345459,1895.4371337890625,0.0,145.18096923828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913300,300.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0343017578125,0.9990000128746032,1.0,0.5319313406944275,300.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0343017578125,0.9990000128746032,1.0,0.5601493120193481,300.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0343017578125,0.9990000128746032,1.0,0.4137243926525116,300.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0343017578125,0.9990000128746032,1.0,0.5601493120193481,299.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0343017578125,0.9990000128746032,1.0,2.65710711479187,297.0345458984375,284.95001220703125,298.5972900390625,294.2206115722656,298.5966796875,300.47900390625,297.0357666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679637908935547,2.597138518467545e-05,4.394894123077393,1.0,0.050000000745058,0.0,298.51251220703125,410.0,8986.7119140625,0.0,13466.47265625,1.0,283.1499938964844,295.84130859375,297.2254943847656,297.9288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3186831772327423,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.337890625,0.0,20.0830135345459,1895.4371337890625,0.0,145.93206787109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913360,300.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0627136230469,0.9990000128746032,1.0,0.531931459903717,300.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0627136230469,0.9990000128746032,1.0,0.5601494312286377,300.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0627136230469,0.9990000128746032,1.0,0.4137244522571563,300.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0627136230469,0.9990000128746032,1.0,0.5601494312286377,299.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0627136230469,0.9990000128746032,1.0,2.6571078300476074,297.0629272460937,284.95001220703125,298.6286926269531,294.2179260253906,298.6280822753906,300.4881591796875,297.06414794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888877868652,1.0,0.050000000745058,0.0,298.5120544433594,410.0,9004.5498046875,0.0,13466.474609375,1.0,283.1499938964844,295.8677978515625,297.2226257324219,297.9272766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191433548927307,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.547607421875,0.0,20.0830135345459,1895.4371337890625,0.0,146.65264892578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913420,300.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907287597656,0.9990000128746032,1.0,0.5319315791130066,300.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907287597656,0.9990000128746032,1.0,0.5601495504379272,300.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907287597656,0.9990000128746032,1.0,0.4137245416641235,300.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907287597656,0.9990000128746032,1.0,0.5601495504379272,299.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0907287597656,0.9990000128746032,1.0,2.6571083068847656,297.0909729003906,284.95001220703125,298.65966796875,294.2155456542969,298.6590576171875,300.4972839355469,297.0921630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.679640293121338,2.5971350623876788e-05,4.394883632659912,1.0,0.050000000745058,0.0,298.5115966796875,410.0,9022.1376953125,0.0,13466.4765625,1.0,283.1499938964844,295.8939514160156,297.2200622558594,297.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195842504501343,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.690185546875,0.0,20.0830135345459,1895.4371337890625,0.0,147.34249877929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913480,300.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1183776855469,0.9990000128746032,1.0,0.5319316387176514,300.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1183776855469,0.9990000128746032,1.0,0.5601496696472168,300.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1183776855469,0.9990000128746032,1.0,0.4137246310710907,300.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1183776855469,0.9990000128746032,1.0,0.5601496696472168,299.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1183776855469,0.9990000128746032,1.0,2.657108783721924,297.1185913085937,284.95001220703125,298.6902160644531,294.2134704589844,298.68963623046875,300.5063781738281,297.1197814941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.679641246795654,2.597133607196156e-05,4.39487886428833,1.0,0.050000000745058,0.0,298.5111389160156,410.0,9039.4580078125,0.0,13466.478515625,1.0,283.1499938964844,295.9197692871094,297.2178039550781,297.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200044333934784,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.76953125,0.0,20.0830135345459,1895.4371337890625,0.0,147.99954223632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913540,300.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1456298828125,0.9990000128746032,1.0,0.5319317579269409,300.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1456298828125,0.9990000128746032,1.0,0.5601497292518616,300.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1456298828125,0.9990000128746032,1.0,0.4137246906757355,300.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1456298828125,0.9990000128746032,1.0,0.5601497292518616,299.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1456298828125,0.9990000128746032,1.0,2.657109260559082,297.1458435058594,284.95001220703125,298.7203369140625,294.2117614746094,298.7197570800781,300.5154113769531,297.14703369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642200469971,2.5971319701056927e-05,4.394874095916748,1.0,0.050000000745058,0.0,298.5106811523437,410.0,9056.5234375,0.0,13466.48046875,1.0,283.1499938964844,295.9452514648437,297.2158508300781,297.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204040229320526,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.781982421875,0.0,20.0830135345459,1895.4371337890625,0.0,148.62400817871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913600,300.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1724853515625,0.9990000128746032,1.0,0.5319318771362305,300.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1724853515625,0.9990000128746032,1.0,0.5601498484611511,300.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1724853515625,0.9990000128746032,1.0,0.4137247800827026,300.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1724853515625,0.9990000128746032,1.0,0.5601498484611511,299.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1724853515625,0.9990000128746032,1.0,2.65710973739624,297.1726989746094,284.95001220703125,298.75,294.2104187011719,298.7494201660156,300.5243835449219,297.1738586425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.050000000745058,0.0,298.51025390625,410.0,9073.3173828125,0.0,13466.482421875,1.0,283.1499938964844,295.9703674316406,297.2142944335937,297.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207820057868957,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.731689453125,0.0,20.0830135345459,1895.4371337890625,0.0,149.21435546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913660,300.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1988525390625,0.9990000128746032,1.0,0.5319319367408752,300.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1988525390625,0.9990000128746032,1.0,0.5601499676704407,300.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1988525390625,0.9990000128746032,1.0,0.4137248396873474,300.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1988525390625,0.9990000128746032,1.0,0.5601499676704407,299.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1988525390625,0.9990000128746032,1.0,2.6571102142333984,297.1990661621094,284.95001220703125,298.77899169921875,294.2089233398437,298.7784423828125,300.5342102050781,297.2001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644107818604,2.597129059722647e-05,4.394864559173584,1.0,0.050000000745058,0.0,298.50982666015625,410.0,9089.65625,0.0,13466.484375,1.0,283.1499938964844,295.9951171875,297.2130126953125,297.923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211965560913086,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.60009765625,0.0,20.0830135345459,1895.4371337890625,0.0,149.86141967773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913720,300.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2244873046875,0.9990000128746032,1.0,0.53193199634552,300.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2244873046875,0.9990000128746032,1.0,0.5601500272750854,300.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2244873046875,0.9990000128746032,1.0,0.4137248992919922,300.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2244873046875,0.9990000128746032,1.0,0.5601500272750854,299.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2244873046875,0.9990000128746032,1.0,2.657110452651977,297.2247009277344,284.95001220703125,298.80712890625,294.206787109375,298.8066101074219,300.54541015625,297.22576904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.67964506149292,2.597127786430065e-05,4.394861221313477,1.0,0.050000000745058,0.0,298.509521484375,410.0,9105.3017578125,0.0,13466.486328125,1.0,283.1499938964844,296.0193786621094,297.2116394042969,297.923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217160403728485,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.3154296875,0.0,20.0830135345459,1895.4371337890625,0.0,150.6717529296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913780,300.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2493591308594,0.9990000128746032,1.0,0.5319320559501648,300.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2493591308594,0.9990000128746032,1.0,0.5601500868797302,300.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2493591308594,0.9990000128746032,1.0,0.4137249290943146,300.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2493591308594,0.9990000128746032,1.0,0.5601500868797302,299.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2493591308594,0.9990000128746032,1.0,2.657110929489136,297.24957275390625,284.95001220703125,298.8344421386719,294.2040710449219,298.8339233398437,300.5576477050781,297.2506103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679645538330078,2.5971270588343032e-05,4.394858360290527,1.0,0.050000000745058,0.0,298.50927734375,410.0,9120.4052734375,0.0,13466.4873046875,1.0,283.1499938964844,296.04302978515625,297.2098083496094,297.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223409652709961,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.80908203125,0.0,20.0830135345459,1895.4371337890625,0.0,151.6457977294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913840,300.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27349853515625,0.9990000128746032,1.0,0.5319321155548096,300.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27349853515625,0.9990000128746032,1.0,0.560150146484375,300.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27349853515625,0.9990000128746032,1.0,0.4137249588966369,300.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.27349853515625,0.9990000128746032,1.0,0.560150146484375,300.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.27349853515625,0.9990000128746032,1.0,2.657110929489136,297.2737121582031,284.95001220703125,298.8609313964844,294.20074462890625,298.86041259765625,300.570556640625,297.27471923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.5971263312385418e-05,4.394856452941895,1.0,0.050000000745058,0.0,298.50909423828125,410.0,9135.01171875,0.0,13466.48828125,1.0,283.1499938964844,296.06610107421875,297.2073669433594,297.9226989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230461776256561,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.05224609375,0.0,20.0830135345459,1895.4371337890625,0.0,152.74404907226562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913900,300.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.29693603515625,0.9990000128746032,1.0,0.5319321155548096,300.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.29693603515625,0.9990000128746032,1.0,0.560150146484375,300.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.29693603515625,0.9990000128746032,1.0,0.4137249886989593,300.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.29693603515625,0.9990000128746032,1.0,0.560150146484375,300.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.29693603515625,0.9990000128746032,1.0,2.657111167907715,297.297119140625,284.95001220703125,298.8866271972656,294.19683837890625,298.8861083984375,300.5839233398437,297.2981262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.597125967440661e-05,4.39485502243042,1.0,0.050000000745058,0.0,298.50897216796875,410.0,9149.1728515625,0.0,13466.48828125,1.0,283.1499938964844,296.0884704589844,297.2041320800781,297.9211120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238087892532348,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.022705078125,0.0,20.0830135345459,1895.4371337890625,0.0,153.9305419921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17913960,301.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.31964111328125,0.9990000128746032,1.0,0.5319321751594543,300.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.31964111328125,0.9990000128746032,1.0,0.5601502060890198,300.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.31964111328125,0.9990000128746032,1.0,0.4137250185012817,300.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.31964111328125,0.9990000128746032,1.0,0.5601502060890198,300.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.31964111328125,0.9990000128746032,1.0,2.657111167907715,297.3198547363281,284.95001220703125,298.9115600585937,294.1924133300781,298.9110717773437,300.5976257324219,297.32080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.6796464920043945,2.5971256036427803e-05,4.394854068756104,1.0,0.050000000745058,0.0,298.5088806152344,410.0,9162.9228515625,0.0,13466.4892578125,1.0,283.1499938964844,296.11016845703125,297.2000427246094,297.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245932161808014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.715087890625,0.0,20.0830135345459,1895.4371337890625,0.0,155.1498260498047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914020,301.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417053222656,0.9990000128746032,1.0,0.5319321751594543,300.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417053222656,0.9990000128746032,1.0,0.5601502060890198,300.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417053222656,0.9990000128746032,1.0,0.4137250185012817,300.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417053222656,0.9990000128746032,1.0,0.5601502060890198,300.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3417053222656,0.9990000128746032,1.0,2.657111406326294,297.3418884277344,284.95001220703125,298.93572998046875,294.1874694824219,298.9352722167969,300.6116638183594,297.34283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.6796464920043945,2.5971252398449e-05,4.394853115081787,1.0,0.050000000745058,0.0,298.5087890625,410.0,9176.263671875,0.0,13466.4892578125,1.0,283.1499938964844,296.1312255859375,297.1951904296875,297.91534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253729939460754,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.143310546875,0.0,20.0830135345459,1895.4371337890625,0.0,156.3607940673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914080,301.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3631286621094,0.9990000128746032,1.0,0.5319321751594543,300.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3631286621094,0.9990000128746032,1.0,0.5601502060890198,300.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3631286621094,0.9990000128746032,1.0,0.4137250483036041,300.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3631286621094,0.9990000128746032,1.0,0.5601502060890198,300.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3631286621094,0.9990000128746032,1.0,2.657111406326294,297.3633117675781,284.95001220703125,298.959228515625,294.1820373535156,298.9587707519531,300.6259155273437,297.3641967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.679646968841553,2.59712505794596e-05,4.394852638244629,1.0,0.050000000745058,0.0,298.5087280273437,410.0,9189.19921875,0.0,13466.4892578125,1.0,283.1499938964844,296.1517028808594,297.1896667480469,297.91131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3261328637599945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.328369140625,0.0,20.0830135345459,1895.4371337890625,0.0,157.53985595703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914140,301.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3839111328125,0.9990000128746032,1.0,0.5319321751594543,300.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3839111328125,0.9990000128746032,1.0,0.5601502060890198,300.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3839111328125,0.9990000128746032,1.0,0.4137250483036041,300.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3839111328125,0.9990000128746032,1.0,0.5601502060890198,300.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3839111328125,0.9990000128746032,1.0,2.657111406326294,297.3840637207031,284.95001220703125,298.9820251464844,294.1761169433594,298.9815979003906,300.6403503417969,297.38494873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679646968841553,2.597124876047019e-05,4.3948516845703125,1.0,0.050000000745058,0.0,298.5086669921875,410.0,9201.7724609375,0.0,13466.4892578125,1.0,283.1499938964844,296.1715393066406,297.1835021972656,297.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268595337867737,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.269775390625,0.0,20.0830135345459,1895.4371337890625,0.0,158.66650390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914200,301.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4040832519531,0.9990000128746032,1.0,0.5319322347640991,300.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4040832519531,0.9990000128746032,1.0,0.5601502656936646,300.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4040832519531,0.9990000128746032,1.0,0.4137250781059265,300.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4040832519531,0.9990000128746032,1.0,0.5601502656936646,300.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4040832519531,0.9990000128746032,1.0,2.657111644744873,297.4042663574219,284.95001220703125,299.0041809082031,294.1697692871094,299.0037536621094,300.6549072265625,297.4051208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.5971245122491385e-05,4.394850730895996,1.0,0.050000000745058,0.0,298.508544921875,410.0,9213.9833984375,0.0,13466.490234375,1.0,283.1499938964844,296.1908264160156,297.1768493652344,297.90118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275518119335174,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.995361328125,0.0,20.0830135345459,1895.4371337890625,0.0,159.73904418945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914260,301.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4236755371094,0.9990000128746032,1.0,0.5319322347640991,300.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4236755371094,0.9990000128746032,1.0,0.5601502656936646,300.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4236755371094,0.9990000128746032,1.0,0.4137251079082489,300.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4236755371094,0.9990000128746032,1.0,0.5601502656936646,300.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4236755371094,0.9990000128746032,1.0,2.657111883163452,297.4238586425781,284.95001220703125,299.02569580078125,294.1629638671875,299.0252990722656,300.6695556640625,297.4246826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673671722412,5.679647445678711,2.597123966552317e-05,4.394848823547363,1.0,0.050000000745058,0.0,298.5083923339844,410.0,9225.8603515625,0.0,13466.4912109375,1.0,283.1499938964844,296.20953369140625,297.1697082519531,297.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3282055854797363,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.507080078125,0.0,20.0830135345459,1895.4371337890625,0.0,160.75135803222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
