time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914320,301.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.5319322943687439,300.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.5601503252983093,300.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.4137251377105713,300.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.5601503252983093,300.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,2.6571121215820312,297.4429016113281,284.95001220703125,299.0466003417969,294.1557922363281,299.04620361328125,300.68426513671875,297.4436950683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967414855957,5.679648399353027,2.597123057057616e-05,4.394846439361572,1.0,0.050000000745058,0.0,298.5081481933594,410.0,9237.4033203125,0.0,13466.4921875,1.0,283.1499938964844,296.22772216796875,297.1622009277344,297.88897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288301527500152,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.830322265625,0.0,20.0830135345459,1895.4371337890625,0.0,161.71788024902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914380,301.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.46124267578125,0.9990000128746032,1.0,0.5319324135780334,300.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.46124267578125,0.9990000128746032,1.0,0.5601504445075989,300.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.46124267578125,0.9990000128746032,1.0,0.413725197315216,300.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.46124267578125,0.9990000128746032,1.0,0.5601504445075989,300.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.46124267578125,0.9990000128746032,1.0,2.6571123600006104,297.4613952636719,284.95001220703125,299.0669250488281,294.1482238769531,299.0665588378906,300.69903564453125,297.4621887207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.6796488761901855,2.597121965663973e-05,4.394842624664307,1.0,0.050000000745058,0.0,298.5078430175781,410.0,9248.646484375,0.0,13466.4931640625,1.0,283.1499938964844,296.245361328125,297.1543273925781,297.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329424500465393,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.963134765625,0.0,20.0830135345459,1895.4371337890625,0.0,162.63714599609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914440,301.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.479248046875,0.9990000128746032,1.0,0.5319324731826782,300.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.479248046875,0.9990000128746032,1.0,0.5601505041122437,300.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.479248046875,0.9990000128746032,1.0,0.4137252569198608,300.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.479248046875,0.9990000128746032,1.0,0.5601505041122437,300.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.479248046875,0.9990000128746032,1.0,2.657112836837769,297.4794006347656,284.95001220703125,299.0867004394531,294.14031982421875,299.0863342285156,300.7138061523437,297.48016357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.679649829864502,2.59712032857351e-05,4.394837856292725,1.0,0.050000000745058,0.0,298.50738525390625,410.0,9259.580078125,0.0,13466.4951171875,1.0,283.1499938964844,296.2625427246094,297.14617919921875,297.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300000131130218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.927978515625,0.0,20.0830135345459,1895.4371337890625,0.0,163.52688598632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914500,301.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4967346191406,0.9990000128746032,1.0,0.5319326519966125,300.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4967346191406,0.9990000128746032,1.0,0.560150682926178,300.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4967346191406,0.9990000128746032,1.0,0.4137253761291504,300.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4967346191406,0.9990000128746032,1.0,0.560150682926178,300.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4967346191406,0.9990000128746032,1.0,2.657113552093506,297.49688720703125,284.95001220703125,299.10595703125,294.1320495605469,299.1055908203125,300.7286071777344,297.49761962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677486419678,5.679651260375977,2.597118145786225e-05,4.39483118057251,1.0,0.050000000745058,0.0,298.5067749023437,410.0,9270.25,0.0,13466.498046875,1.0,283.1499938964844,296.2791748046875,297.1377258300781,297.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305521011352539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.71240234375,0.0,20.0830135345459,1895.4371337890625,0.0,164.38003540039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914560,301.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5137939453125,0.9990000128746032,1.0,0.5319327712059021,300.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5137939453125,0.9990000128746032,1.0,0.5601508617401123,300.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5137939453125,0.9990000128746032,1.0,0.4137254953384399,300.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5137939453125,0.9990000128746032,1.0,0.5601508617401123,300.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5137939453125,0.9990000128746032,1.0,2.6571145057678223,297.5139465332031,284.95001220703125,299.1247253417969,294.1235046386719,299.1243591308594,300.7434387207031,297.5146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679653167724609,2.597115599201061e-05,4.39482307434082,1.0,0.050000000745058,0.0,298.50604248046875,410.0,9280.6552734375,0.0,13466.501953125,1.0,283.1499938964844,296.29541015625,297.1289978027344,297.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310909569263458,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.345703125,0.0,20.0830135345459,1895.4371337890625,0.0,165.21240234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914620,301.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.5319330096244812,300.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.5601510405540466,300.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.4137256741523742,300.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,0.5601510405540466,300.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5303955078125,0.9990000128746032,1.0,2.6571154594421387,297.5305480957031,284.95001220703125,299.1430053710937,294.1146545410156,299.14263916015625,300.7582702636719,297.53125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.679655075073242,2.5971123250201344e-05,4.39481258392334,1.0,0.050000000745058,0.0,298.5050964355469,410.0,9290.796875,0.0,13466.505859375,1.0,283.1499938964844,296.3111877441406,297.1199951171875,297.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316172361373901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.8271484375,0.0,20.0830135345459,1895.4371337890625,0.0,166.0250701904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914680,301.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.546630859375,0.9990000128746032,1.0,0.5319332480430603,300.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.546630859375,0.9990000128746032,1.0,0.5601513385772705,300.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.546630859375,0.9990000128746032,1.0,0.4137258529663086,300.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.546630859375,0.9990000128746032,1.0,0.5601513385772705,300.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.546630859375,0.9990000128746032,1.0,2.657116651535034,297.5467529296875,284.95001220703125,299.16082763671875,294.10552978515625,299.1604919433594,300.7731018066406,297.5474548339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657936096191,2.5971083232434463e-05,4.394800662994385,1.0,0.050000000745058,0.0,298.5039978027344,410.0,9300.7021484375,0.0,13466.5107421875,1.0,283.1499938964844,296.3265991210937,297.1107788085937,297.8436584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321365118026733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.1787109375,0.0,20.0830135345459,1895.4371337890625,0.0,166.82667541503906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914740,301.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5624389648437,0.9990000128746032,1.0,0.5319335460662842,300.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5624389648437,0.9990000128746032,1.0,0.5601516366004944,300.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5624389648437,0.9990000128746032,1.0,0.4137260913848877,300.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5624389648437,0.9990000128746032,1.0,0.5601516366004944,300.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5624389648437,0.9990000128746032,1.0,2.657118320465088,297.56256103515625,284.95001220703125,299.17822265625,294.09619140625,299.1778869628906,300.7879333496094,297.563232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103593870997e-05,4.3947858810424805,1.0,0.050000000745058,0.0,298.5026550292969,410.0,9310.37109375,0.0,13466.5166015625,1.0,283.1499938964844,296.34161376953125,297.101318359375,297.8351135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326453864574432,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.392578125,0.0,20.0830135345459,1895.4371337890625,0.0,167.61195373535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914800,301.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,0.5319339036941528,300.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,0.560151994228363,300.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,0.4137263596057892,300.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,0.560151994228363,300.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,2.6571199893951416,297.5780334472656,284.95001220703125,299.1952209472656,294.08660888671875,299.1949157714844,300.8027648925781,297.57867431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664611816406,2.5970981369027868e-05,4.394768714904785,1.0,0.050000000745058,0.0,298.5010986328125,410.0,9319.830078125,0.0,13466.5234375,1.0,283.1499938964844,296.3562927246094,297.0916442871094,297.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331449925899505,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.481201171875,0.0,20.0830135345459,1895.4371337890625,0.0,168.38272094726562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914860,301.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929870605469,0.9990000128746032,1.0,0.5319342613220215,300.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929870605469,0.9990000128746032,1.0,0.5601524114608765,300.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929870605469,0.9990000128746032,1.0,0.413726657629013,300.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929870605469,0.9990000128746032,1.0,0.5601524114608765,300.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5929870605469,0.9990000128746032,1.0,2.6571218967437744,297.5931091308594,284.95001220703125,299.2118530273437,294.07684326171875,299.2115478515625,300.8175964355469,297.59375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.67966890335083,2.5970919523388147e-05,4.394749164581299,1.0,0.050000000745058,0.0,298.49932861328125,410.0,9329.119140625,0.0,13466.53125,1.0,283.1499938964844,296.3705749511719,297.0817565917969,297.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336283564567566,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.432861328125,0.0,20.0830135345459,1895.4371337890625,0.0,169.1282501220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914920,301.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6077575683594,0.9990000128746032,1.0,0.5319347381591797,300.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6077575683594,0.9990000128746032,1.0,0.5601528882980347,300.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6077575683594,0.9990000128746032,1.0,0.4137270152568817,300.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6077575683594,0.9990000128746032,1.0,0.5601528882980347,300.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6077575683594,0.9990000128746032,1.0,2.6571240425109863,297.6078796386719,284.95001220703125,299.2281494140625,294.0668640136719,299.22784423828125,300.8324279785156,297.6085205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673194885254,2.597084858280141e-05,4.3947272300720215,1.0,0.050000000745058,0.0,298.497314453125,410.0,9338.2275390625,0.0,13466.541015625,1.0,283.1499938964844,296.3845520019531,297.0716857910156,297.8079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341014981269836,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.28466796875,0.0,20.0830135345459,1895.4371337890625,0.0,169.8578643798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17914980,301.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.5319352149963379,300.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.5601534247398376,300.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.4137274026870727,300.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,0.5601534247398376,300.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.62225341796875,0.9990000128746032,1.0,2.6571266651153564,297.62237548828125,284.95001220703125,299.244140625,294.0567626953125,299.24383544921875,300.8472595214844,297.6229858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678440093994,2.5970770366257057e-05,4.394702911376953,1.0,0.050000000745058,0.0,298.4950561523437,410.0,9347.1728515625,0.0,13466.55078125,1.0,283.1499938964844,296.3982238769531,297.0614318847656,297.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345597684383392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.02880859375,0.0,20.0830135345459,1895.4371337890625,0.0,170.5644073486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915040,301.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.636474609375,0.9990000128746032,1.0,0.5319358110427856,300.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.636474609375,0.9990000128746032,1.0,0.5601540207862854,300.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.636474609375,0.9990000128746032,1.0,0.4137278199195862,300.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.636474609375,0.9990000128746032,1.0,0.5601540207862854,300.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.636474609375,0.9990000128746032,1.0,2.6571292877197266,297.6365661621094,284.95001220703125,299.25982666015625,294.0465393066406,299.259521484375,300.8622131347656,297.6371765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684162139893,2.5970683054765686e-05,4.394675731658936,1.0,0.050000000745058,0.0,298.4926147460937,410.0,9355.9638671875,0.0,13466.5615234375,1.0,283.1499938964844,296.4116516113281,297.0510559082031,297.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350061476230621,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.683349609375,0.0,20.0830135345459,1895.4371337890625,0.0,171.25247192382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915100,301.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6504211425781,0.9990000128746032,1.0,0.5319364070892334,300.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6504211425781,0.9990000128746032,1.0,0.5601546168327332,300.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6504211425781,0.9990000128746032,1.0,0.4137282967567444,300.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6504211425781,0.9990000128746032,1.0,0.5601546168327332,300.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6504211425781,0.9990000128746032,1.0,2.657132387161255,297.6505432128906,284.95001220703125,299.2752380371094,294.03619384765625,299.2749328613281,300.8772277832031,297.651123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971658706665,5.679690361022949,2.5970588467316705e-05,4.394646644592285,1.0,0.050000000745058,0.0,298.48992919921875,410.0,9364.638671875,0.0,13466.57421875,1.0,283.1499938964844,296.4247741699219,297.0405578613281,297.7791442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354367613792419,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.245361328125,0.0,20.0830135345459,1895.4371337890625,0.0,171.9161376953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915160,301.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6641540527344,0.9990000128746032,1.0,0.5319370031356812,300.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6641540527344,0.9990000128746032,1.0,0.5601553320884705,300.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6641540527344,0.9990000128746032,1.0,0.413728803396225,300.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6641540527344,0.9990000128746032,1.0,0.5601553320884705,300.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6641540527344,0.9990000128746032,1.0,2.657135486602783,297.6642761230469,284.95001220703125,299.2904052734375,294.0257568359375,299.2901306152344,300.892333984375,297.66485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697036743164,2.5970488422899507e-05,4.394615173339844,1.0,0.050000000745058,0.0,298.487060546875,410.0,9373.1923828125,0.0,13466.5869140625,1.0,283.1499938964844,296.43768310546875,297.0299987792969,297.7692565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358538448810577,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.73193359375,0.0,20.0830135345459,1895.4371337890625,0.0,172.55885314941406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915220,301.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6776733398437,0.9990000128746032,1.0,0.5319377183914185,300.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6776733398437,0.9990000128746032,1.0,0.5601560473442078,300.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6776733398437,0.9990000128746032,1.0,0.4137293398380279,300.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6776733398437,0.9990000128746032,1.0,0.5601560473442078,300.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6776733398437,0.9990000128746032,1.0,2.6571390628814697,297.6777648925781,284.95001220703125,299.3053894042969,294.0152282714844,299.3050842285156,300.907470703125,297.6783447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.050000000745058,0.0,298.4840087890625,410.0,9381.65625,0.0,13466.6005859375,1.0,283.1499938964844,296.4503479003906,297.01934814453125,297.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336255818605423,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.145263671875,0.0,20.0830135345459,1895.4371337890625,0.0,173.17820739746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915280,301.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910095214844,0.9990000128746032,1.0,0.5319384336471558,300.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910095214844,0.9990000128746032,1.0,0.5601567625999451,300.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910095214844,0.9990000128746032,1.0,0.4137298762798309,300.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910095214844,0.9990000128746032,1.0,0.5601567625999451,300.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6910095214844,0.9990000128746032,1.0,2.657142639160156,297.6911315917969,284.95001220703125,299.3201599121094,294.00469970703125,299.3198547363281,300.922607421875,297.69171142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.679711818695068,2.597026832518168e-05,4.394546508789063,1.0,0.050000000745058,0.0,298.4808349609375,410.0,9390.0341796875,0.0,13466.6142578125,1.0,283.1499938964844,296.4628295898437,297.0086669921875,297.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366465866565704,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.505126953125,0.0,20.0830135345459,1895.4371337890625,0.0,173.7802276611328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915340,301.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7041931152344,0.9990000128746032,1.0,0.5319391489028931,300.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7041931152344,0.9990000128746032,1.0,0.5601575374603271,300.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7041931152344,0.9990000128746032,1.0,0.4137304425239563,300.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7041931152344,0.9990000128746032,1.0,0.5601575374603271,300.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7041931152344,0.9990000128746032,1.0,2.6571462154388428,297.7043151855469,284.95001220703125,299.33477783203125,293.9941101074219,299.33447265625,300.9377746582031,297.70489501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.6797194480896,2.597015190985985e-05,4.394510269165039,1.0,0.050000000745058,0.0,298.4775085449219,410.0,9398.33203125,0.0,13466.6298828125,1.0,283.1499938964844,296.47515869140625,296.9979858398437,297.7391967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370243012905121,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.811279296875,0.0,20.0830135345459,1895.4371337890625,0.0,174.36209106445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915400,301.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.71728515625,0.9990000128746032,1.0,0.5319399237632751,300.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.71728515625,0.9990000128746032,1.0,0.5601583123207092,300.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.71728515625,0.9990000128746032,1.0,0.413731038570404,300.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.71728515625,0.9990000128746032,1.0,0.5601583123207092,300.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71728515625,0.9990000128746032,1.0,2.6571500301361084,297.7173767089844,284.95001220703125,299.3492431640625,293.9835510253906,299.3489685058594,300.95294189453125,297.71795654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679753303527832,5.679727077484131,2.5970031856559217e-05,4.394473075866699,1.0,0.050000000745058,0.0,298.47412109375,410.0,9406.5810546875,0.0,13466.64453125,1.0,283.1499938964844,296.4873046875,296.9872741699219,297.7291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373910188674927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.077392578125,0.0,20.0830135345459,1895.4371337890625,0.0,174.9269561767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915460,301.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.730224609375,0.9990000128746032,1.0,0.5319406986236572,300.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.730224609375,0.9990000128746032,1.0,0.5601591467857361,300.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.730224609375,0.9990000128746032,1.0,0.4137316346168518,300.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.730224609375,0.9990000128746032,1.0,0.5601591467857361,300.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.730224609375,0.9990000128746032,1.0,2.657153844833374,297.7303161621094,284.95001220703125,299.3636169433594,293.9729919433594,299.36334228515625,300.9681701660156,297.7308959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.67973518371582,2.5969911803258583e-05,4.394435882568359,1.0,0.050000000745058,0.0,298.470703125,410.0,9414.7841796875,0.0,13466.66015625,1.0,283.1499938964844,296.4993591308594,296.97662353515625,297.7190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377461731433868,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.30859375,0.0,20.0830135345459,1895.4371337890625,0.0,175.47398376464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915520,301.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431030273437,0.9990000128746032,1.0,0.5319414138793945,300.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431030273437,0.9990000128746032,1.0,0.5601599812507629,300.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431030273437,0.9990000128746032,1.0,0.4137322306632995,300.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431030273437,0.9990000128746032,1.0,0.5601599812507629,300.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431030273437,0.9990000128746032,1.0,2.65715765953064,297.7431945800781,284.95001220703125,299.3778991699219,293.96246337890625,299.37762451171875,300.9833984375,297.7437438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394398212432861,1.0,0.050000000745058,0.0,298.4672546386719,410.0,9422.962890625,0.0,13466.67578125,1.0,283.1499938964844,296.51129150390625,296.9659729003906,297.708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380903601646423,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.51416015625,0.0,20.0830135345459,1895.4371337890625,0.0,176.0041046142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915580,301.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7558898925781,0.9990000128746032,1.0,0.5319421887397766,300.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7558898925781,0.9990000128746032,1.0,0.560160756111145,300.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7558898925781,0.9990000128746032,1.0,0.4137328267097473,300.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7558898925781,0.9990000128746032,1.0,0.560160756111145,300.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7558898925781,0.9990000128746032,1.0,2.6571614742279053,297.7560119628906,284.95001220703125,299.3921203613281,293.9520263671875,299.391845703125,300.9986267089844,297.7565612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679750919342041,2.596966987766791e-05,4.3943610191345215,1.0,0.050000000745058,0.0,298.4638671875,410.0,9431.1328125,0.0,13466.6904296875,1.0,283.1499938964844,296.5231628417969,296.9554138183594,297.698974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384234011173248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.70166015625,0.0,20.0830135345459,1895.4371337890625,0.0,176.51702880859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915640,301.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7686462402344,0.9990000128746032,1.0,0.5319429636001587,300.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7686462402344,0.9990000128746032,1.0,0.5601615309715271,300.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7686462402344,0.9990000128746032,1.0,0.4137333929538727,300.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7686462402344,0.9990000128746032,1.0,0.5601615309715271,300.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7686462402344,0.9990000128746032,1.0,2.657165050506592,297.7687683105469,284.95001220703125,299.40631103515625,293.941650390625,299.4060363769531,301.013916015625,297.7693176269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.679758548736572,2.5969553462346084e-05,4.39432430267334,1.0,0.050000000745058,0.0,298.4605407714844,410.0,9439.306640625,0.0,13466.7060546875,1.0,283.1499938964844,296.5349426269531,296.9449462890625,297.6890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387456834316253,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.880126953125,0.0,20.0830135345459,1895.4371337890625,0.0,177.0133514404297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915700,301.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7814025878906,0.9990000128746032,1.0,0.531943678855896,300.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7814025878906,0.9990000128746032,1.0,0.5601623058319092,300.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7814025878906,0.9990000128746032,1.0,0.413733959197998,300.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7814025878906,0.9990000128746032,1.0,0.5601623058319092,300.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7814025878906,0.9990000128746032,1.0,2.6571686267852783,297.7815246582031,284.95001220703125,299.4205017089844,293.9313659667969,299.4202575683594,301.0292663574219,297.7820739746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679766178131104,2.5969442503992468e-05,4.394289493560791,1.0,0.050000000745058,0.0,298.4573669433594,410.0,9447.5029296875,0.0,13466.7197265625,1.0,283.1499938964844,296.54669189453125,296.9345703125,297.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33905690908432,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.0576171875,0.0,20.0830135345459,1895.4371337890625,0.0,177.4926300048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915760,301.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7941589355469,0.9990000128746032,1.0,0.5319443345069885,300.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7941589355469,0.9990000128746032,1.0,0.5601630210876465,300.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7941589355469,0.9990000128746032,1.0,0.4137344658374786,300.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7941589355469,0.9990000128746032,1.0,0.5601630210876465,300.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7941589355469,0.9990000128746032,1.0,2.6571719646453857,297.7942810058594,284.95001220703125,299.4347229003906,293.9212341308594,299.4344482421875,301.04461669921875,297.7948303222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.596933336462825e-05,4.394256114959717,1.0,0.050000000745058,0.0,298.4543151855469,410.0,9455.7333984375,0.0,13466.7333984375,1.0,283.1499938964844,296.55841064453125,296.9242858886719,297.6694641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393569588661194,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.24072265625,0.0,20.0830135345459,1895.4371337890625,0.0,177.95472717285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915820,301.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.80694580078125,0.9990000128746032,1.0,0.531944990158081,300.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.80694580078125,0.9990000128746032,1.0,0.560163676738739,300.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.80694580078125,0.9990000128746032,1.0,0.4137349724769592,300.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.80694580078125,0.9990000128746032,1.0,0.560163676738739,300.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.80694580078125,0.9990000128746032,1.0,2.657175302505493,297.8070678710937,284.95001220703125,299.448974609375,293.9112243652344,299.4486999511719,301.06005859375,297.8076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679780006408691,2.596923332021106e-05,4.394224643707275,1.0,0.050000000745058,0.0,298.4514465332031,410.0,9464.017578125,0.0,13466.74609375,1.0,283.1499938964844,296.57012939453125,296.9141845703125,297.65985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396463990211487,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.440673828125,0.0,20.0830135345459,1895.4371337890625,0.0,178.40045166015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915880,301.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8197937011719,0.9990000128746032,1.0,0.5319455862045288,300.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8197937011719,0.9990000128746032,1.0,0.5601642727851868,300.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8197937011719,0.9990000128746032,1.0,0.413735419511795,300.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8197937011719,0.9990000128746032,1.0,0.5601642727851868,300.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8197937011719,0.9990000128746032,1.0,2.6571781635284424,297.8199157714844,284.95001220703125,299.4633178710937,293.9013977050781,299.4630432128906,301.0755310058594,297.8204650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811954498291,5.679786205291748,2.596914055175148e-05,4.394196033477783,1.0,0.050000000745058,0.0,298.44879150390625,410.0,9472.3662109375,0.0,13466.7587890625,1.0,283.1499938964844,296.5818786621094,296.9042663574219,297.6504211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399249315261841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.663818359375,0.0,20.0830135345459,1895.4371337890625,0.0,178.8293914794922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17915940,301.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8327331542969,0.9990000128746032,1.0,0.5319461226463318,300.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8327331542969,0.9990000128746032,1.0,0.5601648688316345,300.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8327331542969,0.9990000128746032,1.0,0.4137358665466308,300.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8327331542969,0.9990000128746032,1.0,0.5601648688316345,300.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8327331542969,0.9990000128746032,1.0,2.6571807861328125,297.83282470703125,284.95001220703125,299.4777526855469,293.8917541503906,299.4774780273437,301.091064453125,297.8334045410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798176765441895,5.679791450500488,2.596905505924952e-05,4.394169330596924,1.0,0.050000000745058,0.0,298.4463806152344,410.0,9480.8017578125,0.0,13466.76953125,1.0,283.1499938964844,296.5936584472656,296.89453125,297.64117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401937186717987,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.921630859375,0.0,20.0830135345459,1895.4371337890625,0.0,179.2432861328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916000,301.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.84576416015625,0.9990000128746032,1.0,0.53194659948349,300.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.84576416015625,0.9990000128746032,1.0,0.5601653456687927,300.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.84576416015625,0.9990000128746032,1.0,0.4137362241744995,300.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.84576416015625,0.9990000128746032,1.0,0.5601653456687927,300.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.84576416015625,0.9990000128746032,1.0,2.6571834087371826,297.8458557128906,284.95001220703125,299.4923095703125,293.88232421875,299.4920349121094,301.1066589355469,297.846435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.6797966957092285,2.5968978661694564e-05,4.394145488739014,1.0,0.050000000745058,0.0,298.4441833496094,410.0,9489.32421875,0.0,13466.779296875,1.0,283.1499938964844,296.6054992675781,296.8849792480469,297.6321105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404519855976105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.218017578125,0.0,20.0830135345459,1895.4371337890625,0.0,179.64105224609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916060,301.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8589172363281,0.9990000128746032,1.0,0.5319470167160034,300.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8589172363281,0.9990000128746032,1.0,0.5601658225059509,300.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8589172363281,0.9990000128746032,1.0,0.4137365818023681,300.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8589172363281,0.9990000128746032,1.0,0.5601658225059509,300.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8589172363281,0.9990000128746032,1.0,2.6571855545043945,297.8590087890625,284.95001220703125,299.50701904296875,293.87310791015625,299.5067443847656,301.1223449707031,297.8595886230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.596890954009723e-05,4.394124031066895,1.0,0.050000000745058,0.0,298.4422607421875,410.0,9497.9677734375,0.0,13466.7880859375,1.0,283.1499938964844,296.6174621582031,296.87567138671875,297.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407013118267059,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.56640625,0.0,20.0830135345459,1895.4371337890625,0.0,180.0249786376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916120,301.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8721923828125,0.9990000128746032,1.0,0.5319473743438721,300.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8721923828125,0.9990000128746032,1.0,0.5601662397384644,300.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8721923828125,0.9990000128746032,1.0,0.413736879825592,300.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8721923828125,0.9990000128746032,1.0,0.5601662397384644,300.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8721923828125,0.9990000128746032,1.0,2.657187461853028,297.872314453125,284.95001220703125,299.5219116210937,293.8641662597656,299.5216369628906,301.1381225585937,297.8728942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831027984619,5.679805278778076,2.5968849513446912e-05,4.394104957580566,1.0,0.050000000745058,0.0,298.4405212402344,410.0,9506.7275390625,0.0,13466.7958984375,1.0,283.1499938964844,296.6294860839844,296.8666076660156,297.6147155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409402370452881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.968994140625,0.0,20.0830135345459,1895.4371337890625,0.0,180.39292907714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916180,301.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8856811523437,0.9990000128746032,1.0,0.5319477319717407,300.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8856811523437,0.9990000128746032,1.0,0.560166597366333,300.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8856811523437,0.9990000128746032,1.0,0.4137371182441711,300.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8856811523437,0.9990000128746032,1.0,0.560166597366333,300.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8856811523437,0.9990000128746032,1.0,2.657189130783081,297.88580322265625,284.95001220703125,299.5369873046875,293.85546875,299.5367126464844,301.1539611816406,297.8863830566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679808616638184,2.596879676275421e-05,4.394088745117188,1.0,0.050000000745058,0.0,298.4390563964844,410.0,9515.642578125,0.0,13466.8017578125,1.0,283.1499938964844,296.64166259765625,296.8578491210937,297.6064147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411706089973449,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.440673828125,0.0,20.0830135345459,1895.4371337890625,0.0,180.7477569580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916240,301.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8993530273437,0.9990000128746032,1.0,0.5319480299949646,300.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8993530273437,0.9990000128746032,1.0,0.5601668953895569,300.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8993530273437,0.9990000128746032,1.0,0.4137373566627502,300.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8993530273437,0.9990000128746032,1.0,0.5601668953895569,300.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8993530273437,0.9990000128746032,1.0,2.657190561294556,297.8994445800781,284.95001220703125,299.55230712890625,293.8470764160156,299.5520324707031,301.1698913574219,297.9000549316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.596875128801912e-05,4.3940749168396,1.0,0.050000000745058,0.0,298.437744140625,410.0,9524.7021484375,0.0,13466.8076171875,1.0,283.1499938964844,296.65399169921875,296.8493347167969,297.598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413904905319214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.98193359375,0.0,20.0830135345459,1895.4371337890625,0.0,181.0863800048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916300,301.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9132385253906,0.9990000128746032,1.0,0.5319482684135437,300.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9132385253906,0.9990000128746032,1.0,0.560167133808136,300.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9132385253906,0.9990000128746032,1.0,0.4137375354766845,300.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9132385253906,0.9990000128746032,1.0,0.560167133808136,300.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9132385253906,0.9990000128746032,1.0,2.657191753387451,297.9133605957031,284.95001220703125,299.5679016113281,293.8389892578125,299.5675964355469,301.1859130859375,297.9139404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840087890625,5.679814338684082,2.596871308924165e-05,4.3940629959106445,1.0,0.050000000745058,0.0,298.4366760253906,410.0,9533.947265625,0.0,13466.8125,1.0,283.1499938964844,296.66650390625,296.8411865234375,297.5906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416026830673218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.611572265625,0.0,20.0830135345459,1895.4371337890625,0.0,181.4131622314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
