time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,301.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9273681640625,0.9990000128746032,1.0,0.531948447227478,301.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9273681640625,0.9990000128746032,1.0,0.5601673722267151,300.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9273681640625,0.9990000128746032,1.0,0.4137377142906189,300.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9273681640625,0.9990000128746032,1.0,0.5601673722267151,300.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9273681640625,0.9990000128746032,1.0,2.657192707061768,297.927490234375,284.95001220703125,299.5837707519531,293.83123779296875,299.5834655761719,301.2020568847656,297.9281005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842472076416,5.679816246032715,2.5968680347432382e-05,4.394052505493164,1.0,0.050000000745058,0.0,298.43572998046875,410.0,9543.3671875,0.0,13466.8173828125,1.0,283.1499938964844,296.6791687011719,296.8333435058594,297.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418044447898865,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.3251953125,0.0,20.0830135345459,1895.4371337890625,0.0,181.7239532470703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916420,301.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9417419433594,0.9990000128746032,1.0,0.5319486260414124,301.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9417419433594,0.9990000128746032,1.0,0.5601675510406494,300.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9417419433594,0.9990000128746032,1.0,0.4137378334999084,300.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9417419433594,0.9990000128746032,1.0,0.5601675510406494,300.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9417419433594,0.9990000128746032,1.0,2.657193660736084,297.9418640136719,284.95001220703125,299.59991455078125,293.8238525390625,299.599609375,301.2182922363281,297.9425048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043922424316,1.0,0.050000000745058,0.0,298.4349365234375,410.0,9552.9970703125,0.0,13466.8203125,1.0,283.1499938964844,296.69207763671875,296.8258361816406,297.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419972360134125,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.13916015625,0.0,20.0830135345459,1895.4371337890625,0.0,182.0209045410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916480,301.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9564208984375,0.9990000128746032,1.0,0.5319488048553467,301.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9564208984375,0.9990000128746032,1.0,0.5601677298545837,301.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9564208984375,0.9990000128746032,1.0,0.413737952709198,300.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9564208984375,0.9990000128746032,1.0,0.5601677298545837,300.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9564208984375,0.9990000128746032,1.0,2.6571943759918213,297.95654296875,284.95001220703125,299.6164245605469,293.8168029785156,299.6160888671875,301.2346496582031,297.9571838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679845809936523,5.6798200607299805,2.596862759673968e-05,4.394036293029785,1.0,0.050000000745058,0.0,298.4342346191406,410.0,9562.8515625,0.0,13466.82421875,1.0,283.1499938964844,296.7052001953125,296.8186950683594,297.56964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421792387962341,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.05615234375,0.0,20.0830135345459,1895.4371337890625,0.0,182.30123901367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916540,301.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.971435546875,0.9990000128746032,1.0,0.5319489240646362,301.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.971435546875,0.9990000128746032,1.0,0.5601678490638733,301.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.971435546875,0.9990000128746032,1.0,0.4137380719184875,300.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.971435546875,0.9990000128746032,1.0,0.5601678490638733,300.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.971435546875,0.9990000128746032,1.0,2.6571950912475586,297.9715576171875,284.95001220703125,299.6332702636719,293.8101806640625,299.6329650878906,301.25115966796875,297.9721984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821014404297,2.596860576886684e-05,4.39402961730957,1.0,0.050000000745058,0.0,298.43365478515625,410.0,9572.9384765625,0.0,13466.826171875,1.0,283.1499938964844,296.71856689453125,296.8119812011719,297.5633850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423530161380768,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.093017578125,0.0,20.0830135345459,1895.4371337890625,0.0,182.5688934326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916600,301.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867553710937,0.9990000128746032,1.0,0.5319490432739258,301.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867553710937,0.9990000128746032,1.0,0.5601679682731628,301.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867553710937,0.9990000128746032,1.0,0.4137381613254547,300.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867553710937,0.9990000128746032,1.0,0.5601679682731628,300.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9867553710937,0.9990000128746032,1.0,2.657195806503296,297.98687744140625,284.95001220703125,299.6505432128906,293.803955078125,299.65020751953125,301.26776123046875,297.987548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679848670959473,5.679822444915772,2.59685875789728e-05,4.394023895263672,1.0,0.050000000745058,0.0,298.43310546875,410.0,9583.2734375,0.0,13466.8291015625,1.0,283.1499938964844,296.73223876953125,296.8056640625,297.5575561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425177335739136,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.2529296875,0.0,20.0830135345459,1895.4371337890625,0.0,182.8226013183593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916660,301.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0024719238281,0.9990000128746032,1.0,0.5319491624832153,301.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0024719238281,0.9990000128746032,1.0,0.5601680874824524,301.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0024719238281,0.9990000128746032,1.0,0.4137382507324219,300.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0024719238281,0.9990000128746032,1.0,0.5601680874824524,300.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0024719238281,0.9990000128746032,1.0,2.657196283340454,298.0025939941406,284.95001220703125,299.6681823730469,293.79815673828125,299.6678466796875,301.2845458984375,298.0032653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823398590088,2.596856938907877e-05,4.394018173217773,1.0,0.050000000745058,0.0,298.4326171875,410.0,9593.86328125,0.0,13466.8310546875,1.0,283.1499938964844,296.7462158203125,296.7997741699219,297.5521850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426765203475952,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.551025390625,0.0,20.0830135345459,1895.4371337890625,0.0,183.0672149658203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916720,301.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0185241699219,0.9990000128746032,1.0,0.5319492816925049,301.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0185241699219,0.9990000128746032,1.0,0.5601682066917419,301.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0185241699219,0.9990000128746032,1.0,0.4137383103370666,300.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0185241699219,0.9990000128746032,1.0,0.5601682066917419,300.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0185241699219,0.9990000128746032,1.0,2.6571967601776123,298.0186767578125,284.95001220703125,299.686279296875,293.7928161621094,299.6859436035156,301.30145263671875,298.0193786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798505783081055,5.6798248291015625,2.596855301817413e-05,4.394012928009033,1.0,0.050000000745058,0.0,298.43212890625,410.0,9604.736328125,0.0,13466.8330078125,1.0,283.1499938964844,296.7605285644531,296.7943725585937,297.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428274095058441,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.9873046875,0.0,20.0830135345459,1895.4371337890625,0.0,183.2996520996093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916780,301.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0350341796875,0.9990000128746032,1.0,0.5319494009017944,301.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0350341796875,0.9990000128746032,1.0,0.5601683259010315,301.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0350341796875,0.9990000128746032,1.0,0.4137383997440338,300.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0350341796875,0.9990000128746032,1.0,0.5601683259010315,300.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0350341796875,0.9990000128746032,1.0,2.6571972370147705,298.03515625,284.95001220703125,299.7048645019531,293.7879638671875,299.7044982910156,301.31854248046875,298.035888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67985200881958,5.679825782775879,2.5968536647269506e-05,4.394008159637451,1.0,0.050000000745058,0.0,298.4316711425781,410.0,9615.8984375,0.0,13466.8349609375,1.0,283.1499938964844,296.7751770019531,296.7894287109375,297.5428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429730236530304,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.576416015625,0.0,20.0830135345459,1895.4371337890625,0.0,183.5240020751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916840,301.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.05194091796875,0.9990000128746032,1.0,0.5319494605064392,301.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.05194091796875,0.9990000128746032,1.0,0.560168445110321,301.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.05194091796875,0.9990000128746032,1.0,0.413738489151001,300.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.05194091796875,0.9990000128746032,1.0,0.560168445110321,300.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.05194091796875,0.9990000128746032,1.0,2.6571977138519287,298.0520935058594,284.95001220703125,299.7239074707031,293.7835693359375,299.7235412597656,301.33575439453125,298.0528259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852027636487e-05,4.394002914428711,1.0,0.050000000745058,0.0,298.43121337890625,410.0,9627.373046875,0.0,13466.8369140625,1.0,283.1499938964844,296.7901611328125,296.7850036621094,297.5389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431110680103302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.320068359375,0.0,20.0830135345459,1895.4371337890625,0.0,183.7366485595703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916900,301.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0693359375,0.9990000128746032,1.0,0.5319495797157288,301.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0693359375,0.9990000128746032,1.0,0.5601685047149658,301.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0693359375,0.9990000128746032,1.0,0.4137385785579681,300.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0693359375,0.9990000128746032,1.0,0.5601685047149658,300.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0693359375,0.9990000128746032,1.0,2.657198429107666,298.0694580078125,284.95001220703125,299.74346923828125,293.7797241210937,299.7431030273437,301.3531188964844,298.0702209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679853916168213,5.67982816696167,2.596850390546024e-05,4.393997669219971,1.0,0.050000000745058,0.0,298.43072509765625,410.0,9639.1650390625,0.0,13466.83984375,1.0,283.1499938964844,296.8055725097656,296.78106689453125,297.5355834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432441353797912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.2333984375,0.0,20.0830135345459,1895.4371337890625,0.0,183.94171142578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17916960,301.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0871887207031,0.9990000128746032,1.0,0.5319496989250183,301.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0871887207031,0.9990000128746032,1.0,0.5601686239242554,301.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0871887207031,0.9990000128746032,1.0,0.4137386679649353,300.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0871887207031,0.9990000128746032,1.0,0.5601686239242554,300.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0871887207031,0.9990000128746032,1.0,2.657198905944824,298.0873413085937,284.95001220703125,299.7635803222656,293.7763977050781,299.7632141113281,301.37042236328125,298.0881042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.679829120635986,2.5968485715566203e-05,4.393992424011231,1.0,0.050000000745058,0.0,298.43023681640625,410.0,9651.2958984375,0.0,13466.841796875,1.0,283.1499938964844,296.8213806152344,296.7776794433594,297.5327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433712124824524,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.3203125,0.0,20.0830135345459,1895.4371337890625,0.0,184.13748168945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917020,301.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.10552978515625,0.9990000128746032,1.0,0.5319498181343079,301.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10552978515625,0.9990000128746032,1.0,0.5601687431335449,301.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10552978515625,0.9990000128746032,1.0,0.4137387573719024,300.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.10552978515625,0.9990000128746032,1.0,0.5601687431335449,300.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.10552978515625,0.9990000128746032,1.0,2.6571993827819824,298.1056823730469,284.95001220703125,299.7842712402344,293.7735900878906,299.78387451171875,301.38787841796875,298.1064758300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679856300354004,5.679830551147461,2.5968467525672168e-05,4.393986701965332,1.0,0.050000000745058,0.0,298.4297180175781,410.0,9663.7861328125,0.0,13466.84375,1.0,283.1499938964844,296.8376159667969,296.7748413085937,297.5304870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434917032718658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.588623046875,0.0,20.0830135345459,1895.4371337890625,0.0,184.32310485839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917080,301.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1244201660156,0.9990000128746032,1.0,0.5319499373435974,301.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1244201660156,0.9990000128746032,1.0,0.5601689219474792,301.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1244201660156,0.9990000128746032,1.0,0.4137388467788696,301.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1244201660156,0.9990000128746032,1.0,0.5601689219474792,300.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1244201660156,0.9990000128746032,1.0,2.65720009803772,298.12457275390625,284.95001220703125,299.8055419921875,293.7713928222656,299.8051452636719,301.4055480957031,298.1253967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844933577813e-05,4.393980979919434,1.0,0.050000000745058,0.0,298.42919921875,410.0,9676.6474609375,0.0,13466.8466796875,1.0,283.1499938964844,296.85430908203125,296.7725524902344,297.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436045944690704,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.0458984375,0.0,20.0830135345459,1895.4371337890625,0.0,184.49710083007807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917140,301.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1438293457031,0.9990000128746032,1.0,0.531950056552887,301.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1438293457031,0.9990000128746032,1.0,0.5601690411567688,301.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1438293457031,0.9990000128746032,1.0,0.4137389361858368,301.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1438293457031,0.9990000128746032,1.0,0.5601690411567688,300.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1438293457031,0.9990000128746032,1.0,2.657200574874878,298.1440124511719,284.95001220703125,299.82745361328125,293.769775390625,299.8270263671875,301.4233703613281,298.1448669433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832935333252,2.5968431145884097e-05,4.393974781036377,1.0,0.050000000745058,0.0,298.4286499023437,410.0,9689.8837890625,0.0,13466.8486328125,1.0,283.1499938964844,296.8714599609375,296.7708740234375,297.5277404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343712717294693,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.706787109375,0.0,20.0830135345459,1895.4371337890625,0.0,184.6636962890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917200,301.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1638488769531,0.9990000128746032,1.0,0.5319501757621765,301.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1638488769531,0.9990000128746032,1.0,0.5601691603660583,301.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1638488769531,0.9990000128746032,1.0,0.4137390255928039,301.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1638488769531,0.9990000128746032,1.0,0.5601691603660583,300.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1638488769531,0.9990000128746032,1.0,2.6572012901306152,298.1640014648437,284.95001220703125,299.8500061035156,293.7687683105469,299.8495483398437,301.4413757324219,298.1648864746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.5968411137000658e-05,4.39396858215332,1.0,0.050000000745058,0.0,298.4280700683594,410.0,9703.529296875,0.0,13466.8515625,1.0,283.1499938964844,296.8891296386719,296.7698059082031,297.5272827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438136577606201,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.572021484375,0.0,20.0830135345459,1895.4371337890625,0.0,184.81922912597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917260,301.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.18438720703125,0.9990000128746032,1.0,0.5319502949714661,301.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.18438720703125,0.9990000128746032,1.0,0.5601692795753479,301.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.18438720703125,0.9990000128746032,1.0,0.4137391448020935,301.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.18438720703125,0.9990000128746032,1.0,0.5601692795753479,300.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.18438720703125,0.9990000128746032,1.0,2.6572020053863525,298.1845703125,284.95001220703125,299.8731384277344,293.7682800292969,299.8726806640625,301.4587097167969,298.1854858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861545562744,5.679835796356201,2.596838749013841e-05,4.393961429595947,1.0,0.050000000745058,0.0,298.42742919921875,410.0,9717.50390625,0.0,13466.8544921875,1.0,283.1499938964844,296.90728759765625,296.76934814453125,297.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439215421676636,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.65478515625,0.0,20.0830135345459,1895.4371337890625,0.0,184.9854736328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917320,301.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2054443359375,0.9990000128746032,1.0,0.5319504737854004,301.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2054443359375,0.9990000128746032,1.0,0.560169517993927,301.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2054443359375,0.9990000128746032,1.0,0.4137392938137054,301.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2054443359375,0.9990000128746032,1.0,0.560169517993927,300.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2054443359375,0.9990000128746032,1.0,2.657202959060669,298.20562744140625,284.95001220703125,299.89678955078125,293.7682189941406,299.8963317871094,301.4748229980469,298.20654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863452911377,5.679837703704834,2.596836020529736e-05,4.3939528465271,1.0,0.050000000745058,0.0,298.4266357421875,410.0,9731.7333984375,0.0,13466.857421875,1.0,283.1499938964844,296.9259338378906,296.7694091796875,297.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440486192703247,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.92919921875,0.0,20.0830135345459,1895.4371337890625,0.0,185.1812744140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917380,301.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2269287109375,0.9990000128746032,1.0,0.5319507122039795,301.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2269287109375,0.9990000128746032,1.0,0.5601696968078613,301.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2269287109375,0.9990000128746032,1.0,0.4137394428253174,301.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2269287109375,0.9990000128746032,1.0,0.5601696968078613,300.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2269287109375,0.9990000128746032,1.0,2.6572039127349854,298.22711181640625,284.95001220703125,299.9209289550781,293.7685852050781,299.92047119140625,301.48992919921875,298.2280578613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832564449869e-05,4.393942356109619,1.0,0.050000000745058,0.0,298.4256896972656,410.0,9746.201171875,0.0,13466.8623046875,1.0,283.1499938964844,296.945068359375,296.7699890136719,297.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442017734050751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.390380859375,0.0,20.0830135345459,1895.4371337890625,0.0,185.4173278808593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917440,301.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2488708496094,0.9990000128746032,1.0,0.5319509506225586,301.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2488708496094,0.9990000128746032,1.0,0.5601699948310852,301.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2488708496094,0.9990000128746032,1.0,0.4137396216392517,301.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2488708496094,0.9990000128746032,1.0,0.5601699948310852,300.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2488708496094,0.9990000128746032,1.0,2.657205104827881,298.2490539550781,284.95001220703125,299.945556640625,293.76934814453125,299.945068359375,301.5043334960937,298.25,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968287445721216e-05,4.393930435180664,1.0,0.050000000745058,0.0,298.424560546875,410.0,9760.921875,0.0,13466.8671875,1.0,283.1499938964844,296.9646301269531,296.77099609375,297.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443783521652221,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.01318359375,0.0,20.0830135345459,1895.4371337890625,0.0,185.68948364257807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917500,301.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2712097167969,0.9990000128746032,1.0,0.5319512486457825,301.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2712097167969,0.9990000128746032,1.0,0.5601702928543091,301.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2712097167969,0.9990000128746032,1.0,0.4137398600578308,301.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2712097167969,0.9990000128746032,1.0,0.5601702928543091,300.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2712097167969,0.9990000128746032,1.0,2.6572065353393555,298.2713928222656,284.95001220703125,299.9706115722656,293.7704772949219,299.9701232910156,301.5181884765625,298.2723693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871082305908,5.679845333099365,2.596824378997553e-05,4.393916606903076,1.0,0.050000000745058,0.0,298.42333984375,410.0,9775.8662109375,0.0,13466.873046875,1.0,283.1499938964844,296.984619140625,296.7723693847656,297.5338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445826172828674,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.79931640625,0.0,20.0830135345459,1895.4371337890625,0.0,186.0042724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917560,302.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939453125,0.9990000128746032,1.0,0.5319515466690063,301.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939453125,0.9990000128746032,1.0,0.560170590877533,301.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939453125,0.9990000128746032,1.0,0.4137400984764099,301.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939453125,0.9990000128746032,1.0,0.560170590877533,300.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2939453125,0.9990000128746032,1.0,2.657208204269409,298.29412841796875,284.95001220703125,299.99609375,293.7719421386719,299.99560546875,301.5316772460937,298.2951354980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819467726164e-05,4.393901824951172,1.0,0.050000000745058,0.0,298.4219665527344,410.0,9791.0537109375,0.0,13466.87890625,1.0,283.1499938964844,297.00494384765625,296.7740478515625,297.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448051810264587,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.72509765625,0.0,20.0830135345459,1895.4371337890625,0.0,186.3473663330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917620,302.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3170471191406,0.9990000128746032,1.0,0.531951904296875,301.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3170471191406,0.9990000128746032,1.0,0.5601709485054016,301.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3170471191406,0.9990000128746032,1.0,0.4137403666973114,301.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3170471191406,0.9990000128746032,1.0,0.5601709485054016,300.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3170471191406,0.9990000128746032,1.0,2.657209873199463,298.3172607421875,284.95001220703125,300.0220031738281,293.7737731933594,300.021484375,301.5448303222656,298.3182678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.67985200881958,2.5968141926568933e-05,4.393885135650635,1.0,0.050000000745058,0.0,298.4204406738281,410.0,9806.4541015625,0.0,13466.8857421875,1.0,283.1499938964844,297.0256652832031,296.77606201171875,297.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450438976287842,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.7890625,0.0,20.0830135345459,1895.4371337890625,0.0,186.71536254882807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917680,302.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.34051513671875,0.9990000128746032,1.0,0.5319522619247437,301.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.34051513671875,0.9990000128746032,1.0,0.5601713061332703,301.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.34051513671875,0.9990000128746032,1.0,0.4137406349182129,301.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.34051513671875,0.9990000128746032,1.0,0.5601713061332703,300.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.34051513671875,0.9990000128746032,1.0,2.6572115421295166,298.3407287597656,284.95001220703125,300.0482788085937,293.77593994140625,300.0477600097656,301.5577697753906,298.3417358398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.596808371890802e-05,4.393867015838623,1.0,0.050000000745058,0.0,298.4187927246094,410.0,9822.072265625,0.0,13466.892578125,1.0,283.1499938964844,297.0467224121094,296.7783508300781,297.5427551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452922999858856,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.979248046875,0.0,20.0830135345459,1895.4371337890625,0.0,187.0983123779297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917740,302.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3643493652344,0.9990000128746032,1.0,0.5319526195526123,301.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3643493652344,0.9990000128746032,1.0,0.5601717233657837,301.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3643493652344,0.9990000128746032,1.0,0.4137409329414367,301.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3643493652344,0.9990000128746032,1.0,0.5601717233657837,300.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3643493652344,0.9990000128746032,1.0,2.6572136878967285,298.36456298828125,284.95001220703125,300.0749206542969,293.7784118652344,300.07440185546875,301.57049560546875,298.3656005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847942352295,1.0,0.050000000745058,0.0,298.41705322265625,410.0,9837.869140625,0.0,13466.9013671875,1.0,283.1499938964844,297.06817626953125,296.78094482421875,297.54638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455562889575958,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.308349609375,0.0,20.0830135345459,1895.4371337890625,0.0,187.5053558349609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917800,302.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.38848876953125,0.9990000128746032,1.0,0.5319530367851257,301.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.38848876953125,0.9990000128746032,1.0,0.5601722002029419,301.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.38848876953125,0.9990000128746032,1.0,0.413741260766983,301.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.38848876953125,0.9990000128746032,1.0,0.5601722002029419,300.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.38848876953125,0.9990000128746032,1.0,2.6572155952453613,298.388671875,284.95001220703125,300.1019287109375,293.7811584472656,300.1014099121094,301.5831298828125,298.3897399902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679863929748535,2.596795638964977e-05,4.393827438354492,1.0,0.050000000745058,0.0,298.4151611328125,410.0,9853.8583984375,0.0,13466.9091796875,1.0,283.1499938964844,297.0898742675781,296.7838134765625,297.55029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458247482776642,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.74365234375,0.0,20.0830135345459,1895.4371337890625,0.0,187.9193572998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917860,302.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4129333496094,0.9990000128746032,1.0,0.5319535136222839,301.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4129333496094,0.9990000128746032,1.0,0.5601726770401001,301.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4129333496094,0.9990000128746032,1.0,0.4137416183948517,301.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4129333496094,0.9990000128746032,1.0,0.5601726770401001,300.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4129333496094,0.9990000128746032,1.0,2.6572179794311523,298.4131164550781,284.95001220703125,300.1292724609375,293.7841796875,300.12872314453125,301.5956420898437,298.4141845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788544906304e-05,4.393805503845215,1.0,0.050000000745058,0.0,298.4131774902344,410.0,9870.0244140625,0.0,13466.91796875,1.0,283.1499938964844,297.1119079589844,296.7868957519531,297.55450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461015224456787,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.296630859375,0.0,20.0830135345459,1895.4371337890625,0.0,188.34619140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917920,302.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376525878906,0.9990000128746032,1.0,0.5319539904594421,301.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376525878906,0.9990000128746032,1.0,0.5601731538772583,301.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376525878906,0.9990000128746032,1.0,0.4137419760227203,301.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376525878906,0.9990000128746032,1.0,0.5601731538772583,301.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4376525878906,0.9990000128746032,1.0,2.6572201251983643,298.4378662109375,284.95001220703125,300.15692138671875,293.7874755859375,300.1563720703125,301.6081237792969,298.4389343261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.050000000745058,0.0,298.4111022949219,410.0,9886.35546875,0.0,13466.927734375,1.0,283.1499938964844,297.1341857910156,296.7902526855469,297.5589599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463831543922424,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.952880859375,0.0,20.0830135345459,1895.4371337890625,0.0,188.78057861328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17917980,302.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.462646484375,0.9990000128746032,1.0,0.5319544672966003,301.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.462646484375,0.9990000128746032,1.0,0.5601736903190613,301.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.462646484375,0.9990000128746032,1.0,0.4137423634529114,301.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.462646484375,0.9990000128746032,1.0,0.5601736903190613,301.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.462646484375,0.9990000128746032,1.0,2.6572227478027344,298.4628601074219,284.95001220703125,300.1848449707031,293.791015625,300.1842956542969,301.6205444335937,298.46392822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904460906982,5.67987871170044,2.596773447294254e-05,4.393758296966553,1.0,0.050000000745058,0.0,298.4089050292969,410.0,9902.822265625,0.0,13466.9375,1.0,283.1499938964844,297.1567687988281,296.7938842773437,297.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466760516166687,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.723876953125,0.0,20.0830135345459,1895.4371337890625,0.0,189.23245239257807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918040,302.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4878845214844,0.9990000128746032,1.0,0.5319549441337585,301.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4878845214844,0.9990000128746032,1.0,0.5601742267608643,301.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4878845214844,0.9990000128746032,1.0,0.4137427508831024,301.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4878845214844,0.9990000128746032,1.0,0.5601742267608643,301.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4878845214844,0.9990000128746032,1.0,2.6572251319885254,298.48809814453125,284.95001220703125,300.2130432128906,293.7947692871094,300.2124938964844,301.6329345703125,298.4891967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.5967654437408783e-05,4.393733501434326,1.0,0.050000000745058,0.0,298.4065856933594,410.0,9919.427734375,0.0,13466.9482421875,1.0,283.1499938964844,297.1795959472656,296.7976989746094,297.5686950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469744324684143,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.581787109375,0.0,20.0830135345459,1895.4371337890625,0.0,189.6928253173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918100,302.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.51336669921875,0.9990000128746032,1.0,0.5319554805755615,301.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.51336669921875,0.9990000128746032,1.0,0.5601747632026672,301.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.51336669921875,0.9990000128746032,1.0,0.4137431681156158,301.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.51336669921875,0.9990000128746032,1.0,0.5601747632026672,301.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.51336669921875,0.9990000128746032,1.0,2.6572279930114746,298.5135803222656,284.95001220703125,300.2414855957031,293.7987060546875,300.2409362792969,301.64532470703125,298.5146789550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.596757076389622e-05,4.393707275390625,1.0,0.050000000745058,0.0,298.4042053222656,410.0,9936.1630859375,0.0,13466.958984375,1.0,283.1499938964844,297.2026672363281,296.8017272949219,297.57391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472820818424225,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.53271484375,0.0,20.0830135345459,1895.4371337890625,0.0,190.1676025390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918160,302.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5390625,0.9990000128746032,1.0,0.5319560766220093,301.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5390625,0.9990000128746032,1.0,0.560175359249115,301.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5390625,0.9990000128746032,1.0,0.4137435853481293,301.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5390625,0.9990000128746032,1.0,0.560175359249115,301.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5390625,0.9990000128746032,1.0,2.6572306156158447,298.5392761230469,284.95001220703125,300.2701416015625,293.8028564453125,300.26959228515625,301.65771484375,298.5403747558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679895401000977,2.596748345240485e-05,4.393680095672607,1.0,0.050000000745058,0.0,298.4017333984375,410.0,9953.0087890625,0.0,13466.9697265625,1.0,283.1499938964844,297.2259521484375,296.8059997558594,297.5793762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476007580757141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.573486328125,0.0,20.0830135345459,1895.4371337890625,0.0,190.65948486328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918220,302.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.56494140625,0.9990000128746032,1.0,0.5319566130638123,301.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.56494140625,0.9990000128746032,1.0,0.5601759552955627,301.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.56494140625,0.9990000128746032,1.0,0.4137440323829651,301.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.56494140625,0.9990000128746032,1.0,0.5601759552955627,301.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.56494140625,0.9990000128746032,1.0,2.657233476638794,298.5651550292969,284.95001220703125,300.29901123046875,293.80718994140625,300.2984619140625,301.6701354980469,298.5662841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927349090576,5.679901123046875,2.5967392502934672e-05,4.393651962280273,1.0,0.050000000745058,0.0,298.399169921875,410.0,9969.9501953125,0.0,13466.9814453125,1.0,283.1499938964844,297.2494201660156,296.8103942871094,297.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479255735874176,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.681884765625,0.0,20.0830135345459,1895.4371337890625,0.0,191.1609344482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918280,302.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5909729003906,0.9990000128746032,1.0,0.53195720911026,301.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5909729003906,0.9990000128746032,1.0,0.5601765513420105,301.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5909729003906,0.9990000128746032,1.0,0.4137445092201233,301.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5909729003906,0.9990000128746032,1.0,0.5601765513420105,301.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5909729003906,0.9990000128746032,1.0,2.657236337661743,298.5912170410156,284.95001220703125,300.3280944824219,293.8116760253906,300.3275146484375,301.6825561523437,298.59234619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393622875213623,1.0,0.050000000745058,0.0,298.39654541015625,410.0,9987.0,0.0,13466.9931640625,1.0,283.1499938964844,297.2730712890625,296.81494140625,297.5907897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482572436332702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.858642578125,0.0,20.0830135345459,1895.4371337890625,0.0,191.67306518554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918340,302.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6172180175781,0.9990000128746032,1.0,0.5319578051567078,301.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6172180175781,0.9990000128746032,1.0,0.560177206993103,301.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6172180175781,0.9990000128746032,1.0,0.4137449860572815,301.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6172180175781,0.9990000128746032,1.0,0.560177206993103,301.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6172180175781,0.9990000128746032,1.0,2.6572394371032715,298.617431640625,284.95001220703125,300.3573303222656,293.8162841796875,300.35675048828125,301.69500732421875,298.6185607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799397468566895,5.679913520812988,2.5967203328036703e-05,4.393593311309815,1.0,0.050000000745058,0.0,298.3938293457031,410.0,10004.115234375,0.0,13467.0048828125,1.0,283.1499938964844,297.2969055175781,296.81964111328125,297.5967712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486007153987884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.10888671875,0.0,20.0830135345459,1895.4371337890625,0.0,192.2035369873047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
