time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918400,302.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6435546875,0.9990000128746032,1.0,0.5319584608078003,301.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6435546875,0.9990000128746032,1.0,0.5601778626441956,301.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6435546875,0.9990000128746032,1.0,0.4137454628944397,301.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6435546875,0.9990000128746032,1.0,0.5601778626441956,301.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6435546875,0.9990000128746032,1.0,2.6572425365448,298.643798828125,284.95001220703125,300.3866882324219,293.8210144042969,300.3861389160156,301.70751953125,298.6449279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679945945739746,5.679920196533203,2.5967106921598315e-05,4.3935627937316895,1.0,0.050000000745058,0.0,298.3910217285156,410.0,10021.2939453125,0.0,13467.017578125,1.0,283.1499938964844,297.3208923339844,296.824462890625,297.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489511013031006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.4111328125,0.0,20.0830135345459,1895.4371337890625,0.0,192.7447967529297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918460,302.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700439453125,0.9990000128746032,1.0,0.531959056854248,301.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700439453125,0.9990000128746032,1.0,0.5601785182952881,301.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700439453125,0.9990000128746032,1.0,0.4137459397315979,301.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700439453125,0.9990000128746032,1.0,0.5601785182952881,301.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6700439453125,0.9990000128746032,1.0,2.657245635986328,298.6702880859375,284.95001220703125,300.41619873046875,293.82586669921875,300.4156188964844,301.7200927734375,298.6714172363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700505819172e-05,4.393531322479248,1.0,0.050000000745058,0.0,298.38818359375,410.0,10038.533203125,0.0,13467.0302734375,1.0,283.1499938964844,297.3450012207031,296.82940673828125,297.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493112623691559,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.767333984375,0.0,20.0830135345459,1895.4371337890625,0.0,193.3013153076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918520,302.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6966247558594,0.9990000128746032,1.0,0.5319597125053406,301.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6966247558594,0.9990000128746032,1.0,0.5601792335510254,301.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6966247558594,0.9990000128746032,1.0,0.4137464463710785,301.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6966247558594,0.9990000128746032,1.0,0.5601792335510254,301.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6966247558594,0.9990000128746032,1.0,2.6572489738464355,298.6968688964844,284.95001220703125,300.44580078125,293.830810546875,300.4452514648437,301.73272705078125,298.697998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933547973633,2.596690319478512e-05,4.393499374389648,1.0,0.050000000745058,0.0,298.3852844238281,410.0,10055.810546875,0.0,13467.0439453125,1.0,283.1499938964844,297.3692321777344,296.8344421386719,297.615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496787250041961,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.165283203125,0.0,20.0830135345459,1895.4371337890625,0.0,193.8692626953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918580,302.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7232971191406,0.9990000128746032,1.0,0.5319603681564331,301.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7232971191406,0.9990000128746032,1.0,0.5601798892021179,301.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7232971191406,0.9990000128746032,1.0,0.4137469828128814,301.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7232971191406,0.9990000128746032,1.0,0.5601798892021179,301.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7232971191406,0.9990000128746032,1.0,2.657252311706543,298.7235412597656,284.95001220703125,300.4755249023437,293.8358154296875,300.4749450683594,301.74542236328125,298.72467041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679966449737549,5.679940223693848,2.5966797693399712e-05,4.393466949462891,1.0,0.050000000745058,0.0,298.3822937011719,410.0,10073.126953125,0.0,13467.056640625,1.0,283.1499938964844,297.3935546875,296.83953857421875,297.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500531911849975,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.599609375,0.0,20.0830135345459,1895.4371337890625,0.0,194.4481964111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918640,302.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500305175781,0.9990000128746032,1.0,0.5319610834121704,301.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500305175781,0.9990000128746032,1.0,0.5601806044578552,301.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500305175781,0.9990000128746032,1.0,0.413747489452362,301.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500305175781,0.9990000128746032,1.0,0.5601806044578552,301.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7500305175781,0.9990000128746032,1.0,2.6572556495666504,298.7502746582031,284.95001220703125,300.5052795410156,293.8409118652344,300.50469970703125,301.7581481933594,298.7514038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679973602294922,5.679947376251221,2.5966692192014307e-05,4.393434047698975,1.0,0.050000000745058,0.0,298.3792724609375,410.0,10090.462890625,0.0,13467.0703125,1.0,283.1499938964844,297.41796875,296.8446655273437,297.6283874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350433737039566,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.06298828125,0.0,20.0830135345459,1895.4371337890625,0.0,195.03672790527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918700,302.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7768249511719,0.9990000128746032,1.0,0.5319617390632629,301.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7768249511719,0.9990000128746032,1.0,0.5601813197135925,301.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7768249511719,0.9990000128746032,1.0,0.413748025894165,301.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7768249511719,0.9990000128746032,1.0,0.5601813197135925,301.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7768249511719,0.9990000128746032,1.0,2.657258987426758,298.77703857421875,284.95001220703125,300.5350952148437,293.84600830078125,300.53448486328125,301.7709350585937,298.7781982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980278015137,5.679954528808594,2.5966584871639498e-05,4.393400192260742,1.0,0.050000000745058,0.0,298.376220703125,410.0,10107.8056640625,0.0,13467.083984375,1.0,283.1499938964844,297.4424743652344,296.849853515625,297.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508225679397583,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.55419921875,0.0,20.0830135345459,1895.4371337890625,0.0,195.6382293701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918760,302.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8036499023437,0.9990000128746032,1.0,0.5319624543190002,301.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8036499023437,0.9990000128746032,1.0,0.5601820945739746,301.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8036499023437,0.9990000128746032,1.0,0.413748562335968,301.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8036499023437,0.9990000128746032,1.0,0.5601820945739746,301.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8036499023437,0.9990000128746032,1.0,2.6572625637054443,298.8038635253906,284.95001220703125,300.5649108886719,293.8511657714844,300.5643310546875,301.7838134765625,298.8050231933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679987907409668,5.679961681365967,2.5966475732275285e-05,4.39336633682251,1.0,0.050000000745058,0.0,298.37310791015625,410.0,10125.142578125,0.0,13467.09765625,1.0,283.1499938964844,297.46697998046875,296.8550720214844,297.6415100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512182533740997,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.06298828125,0.0,20.0830135345459,1895.4371337890625,0.0,196.2505645751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918820,302.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8304748535156,0.9990000128746032,1.0,0.5319631695747375,301.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8304748535156,0.9990000128746032,1.0,0.5601828098297119,301.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8304748535156,0.9990000128746032,1.0,0.413749098777771,301.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8304748535156,0.9990000128746032,1.0,0.5601828098297119,301.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8304748535156,0.9990000128746032,1.0,2.657266139984131,298.8306884765625,284.95001220703125,300.5947570800781,293.8562927246094,300.5941772460937,301.7967529296875,298.83184814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.596636477392167e-05,4.393332004547119,1.0,0.050000000745058,0.0,298.3699645996094,410.0,10142.466796875,0.0,13467.1123046875,1.0,283.1499938964844,297.4915466308594,296.8602905273437,297.64813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516204357147217,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.5830078125,0.0,20.0830135345459,1895.4371337890625,0.0,196.8731842041016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918880,302.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572998046875,0.9990000128746032,1.0,0.5319638252258301,301.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572998046875,0.9990000128746032,1.0,0.5601835250854492,301.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572998046875,0.9990000128746032,1.0,0.4137496650218963,301.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572998046875,0.9990000128746032,1.0,0.5601835250854492,301.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8572998046875,0.9990000128746032,1.0,2.6572694778442383,298.8575134277344,284.95001220703125,300.62457275390625,293.8614501953125,300.6239929199219,301.8097229003906,298.8586730957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679976463317871,2.596625199657865e-05,4.39329719543457,1.0,0.050000000745058,0.0,298.3667907714844,410.0,10159.7626953125,0.0,13467.1259765625,1.0,283.1499938964844,297.5161437988281,296.8655090332031,297.6547241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520288467407226,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.10791015625,0.0,20.0830135345459,1895.4371337890625,0.0,197.50564575195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17918940,302.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.88409423828125,0.9990000128746032,1.0,0.5319645404815674,301.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.88409423828125,0.9990000128746032,1.0,0.5601842999458313,301.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.88409423828125,0.9990000128746032,1.0,0.4137502014636993,301.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.88409423828125,0.9990000128746032,1.0,0.5601842999458313,301.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.88409423828125,0.9990000128746032,1.0,2.657273054122925,298.88433837890625,284.95001220703125,300.65435791015625,293.8665771484375,300.6537780761719,301.8227233886719,298.8854675292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680009841918945,5.679983615875244,2.596613921923563e-05,4.393261909484863,1.0,0.050000000745058,0.0,298.3636169433594,410.0,10177.01953125,0.0,13467.140625,1.0,283.1499938964844,297.5407409667969,296.8706970214844,297.66131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524449467658996,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.63134765625,0.0,20.0830135345459,1895.4371337890625,0.0,198.1503143310547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919000,302.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9108581542969,0.9990000128746032,1.0,0.5319652557373047,301.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9108581542969,0.9990000128746032,1.0,0.5601850748062134,301.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9108581542969,0.9990000128746032,1.0,0.4137507677078247,301.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9108581542969,0.9990000128746032,1.0,0.5601850748062134,301.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9108581542969,0.9990000128746032,1.0,2.657276630401612,298.9110717773437,284.95001220703125,300.68408203125,293.87164306640625,300.6835021972656,301.8357238769531,298.9122314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.050000000745058,0.0,298.3603820800781,410.0,10194.2255859375,0.0,13467.1552734375,1.0,283.1499938964844,297.5653076171875,296.8758239746094,297.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528670966625213,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.145751953125,0.0,20.0830135345459,1895.4371337890625,0.0,198.8045654296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919060,302.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.93756103515625,0.9990000128746032,1.0,0.531965970993042,301.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.93756103515625,0.9990000128746032,1.0,0.5601857900619507,301.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.93756103515625,0.9990000128746032,1.0,0.4137513339519501,301.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93756103515625,0.9990000128746032,1.0,0.5601857900619507,301.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.93756103515625,0.9990000128746032,1.0,2.657280206680298,298.9377746582031,284.95001220703125,300.7137451171875,293.8766784667969,300.7131652832031,301.84869384765625,298.9389343261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.596591366454959e-05,4.393191337585449,1.0,0.050000000745058,0.0,298.3571472167969,410.0,10211.37109375,0.0,13467.169921875,1.0,283.1499938964844,297.58984375,296.88092041015625,297.67437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532953858375549,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.64599609375,0.0,20.0830135345459,1895.4371337890625,0.0,199.4686584472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919120,302.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.96417236328125,0.9990000128746032,1.0,0.5319667458534241,301.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.96417236328125,0.9990000128746032,1.0,0.5601865649223328,301.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.96417236328125,0.9990000128746032,1.0,0.4137519001960754,301.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.96417236328125,0.9990000128746032,1.0,0.5601865649223328,301.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.96417236328125,0.9990000128746032,1.0,2.6572840213775635,298.96441650390625,284.95001220703125,300.7433166503906,293.8816223144531,300.74273681640625,301.86163330078125,298.9655456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.680006504058838,2.596579906821717e-05,4.393156051635742,1.0,0.050000000745058,0.0,298.3539123535156,410.0,10228.443359375,0.0,13467.1845703125,1.0,283.1499938964844,297.61431884765625,296.88592529296875,297.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537295758724212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.124755859375,0.0,20.0830135345459,1895.4371337890625,0.0,200.1421813964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919180,302.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.99072265625,0.9990000128746032,1.0,0.5319674611091614,301.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.99072265625,0.9990000128746032,1.0,0.5601873397827148,301.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.99072265625,0.9990000128746032,1.0,0.4137524664402008,301.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.99072265625,0.9990000128746032,1.0,0.5601873397827148,301.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99072265625,0.9990000128746032,1.0,2.65728759765625,298.9909362792969,284.95001220703125,300.7727355957031,293.8865051269531,300.7721862792969,301.87451171875,298.9920654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965684471884742e-05,4.393120288848877,1.0,0.050000000745058,0.0,298.3506774902344,410.0,10245.427734375,0.0,13467.19921875,1.0,283.1499938964844,297.63873291015625,296.890869140625,297.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541698455810547,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.576171875,0.0,20.0830135345459,1895.4371337890625,0.0,200.82546997070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919240,302.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0171203613281,0.9990000128746032,1.0,0.5319681763648987,301.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0171203613281,0.9990000128746032,1.0,0.5601881146430969,301.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0171203613281,0.9990000128746032,1.0,0.4137530028820038,301.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0171203613281,0.9990000128746032,1.0,0.5601881146430969,301.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0171203613281,0.9990000128746032,1.0,2.6572911739349365,299.017333984375,284.95001220703125,300.80206298828125,293.8912658691406,300.8014831542969,301.88739013671875,299.0184936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.680021286010742,2.5965571694541723e-05,4.39308500289917,1.0,0.050000000745058,0.0,298.3474426269531,410.0,10262.3154296875,0.0,13467.212890625,1.0,283.1499938964844,297.6630859375,296.89569091796875,297.69342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546158075332641,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.99267578125,0.0,20.0830135345459,1895.4371337890625,0.0,201.5178985595703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919300,302.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0433959960937,0.9990000128746032,1.0,0.531968891620636,301.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0433959960937,0.9990000128746032,1.0,0.5601888298988342,301.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0433959960937,0.9990000128746032,1.0,0.4137535691261291,301.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0433959960937,0.9990000128746032,1.0,0.5601888298988342,301.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0433959960937,0.9990000128746032,1.0,2.657294750213623,299.0436096191406,284.95001220703125,300.8312072753906,293.8959350585937,300.83062744140625,301.9001770019531,299.04473876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054664611816,5.680028915405273,2.59654570982093e-05,4.393049716949463,1.0,0.050000000745058,0.0,298.3442077636719,410.0,10279.091796875,0.0,13467.2275390625,1.0,283.1499938964844,297.68731689453125,296.900390625,297.6995544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550675809383392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.3681640625,0.0,20.0830135345459,1895.4371337890625,0.0,202.21974182128903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919360,302.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.06951904296875,0.9990000128746032,1.0,0.5319696068763733,301.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.06951904296875,0.9990000128746032,1.0,0.5601896047592163,301.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.06951904296875,0.9990000128746032,1.0,0.4137541353702545,301.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.06951904296875,0.9990000128746032,1.0,0.5601896047592163,301.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.06951904296875,0.9990000128746032,1.0,2.6572983264923096,299.0697326660156,284.95001220703125,300.86016845703125,293.90045166015625,300.859619140625,301.9129333496094,299.07086181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062294006348,5.680036067962647,2.596534432086628e-05,4.393014430999756,1.0,0.050000000745058,0.0,298.34100341796875,410.0,10295.7431640625,0.0,13467.2421875,1.0,283.1499938964844,297.7114562988281,296.90496826171875,297.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555247187614441,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.6943359375,0.0,20.0830135345459,1895.4371337890625,0.0,202.93028259277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919420,302.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0954895019531,0.9990000128746032,1.0,0.5319703221321106,301.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0954895019531,0.9990000128746032,1.0,0.5601903796195984,301.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0954895019531,0.9990000128746032,1.0,0.4137546718120575,301.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0954895019531,0.9990000128746032,1.0,0.5601903796195984,301.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0954895019531,0.9990000128746032,1.0,2.657301902770996,299.095703125,284.95001220703125,300.8889465332031,293.9048156738281,300.8883972167969,301.92559814453125,299.0968322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680069446563721,5.680043697357178,2.596523154352326e-05,4.392979621887207,1.0,0.050000000745058,0.0,298.3378295898437,410.0,10312.271484375,0.0,13467.2568359375,1.0,283.1499938964844,297.7354431152344,296.9093933105469,297.71142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559882044792175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.9716796875,0.0,20.0830135345459,1895.4371337890625,0.0,203.651107788086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919480,302.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.12127685546875,0.9990000128746032,1.0,0.5319710373878479,301.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.12127685546875,0.9990000128746032,1.0,0.5601910948753357,301.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.12127685546875,0.9990000128746032,1.0,0.4137552380561828,301.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.12127685546875,0.9990000128746032,1.0,0.5601910948753357,301.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.12127685546875,0.9990000128746032,1.0,2.6573054790496826,299.1214904785156,284.95001220703125,300.9175109863281,293.90899658203125,300.9169616699219,301.938232421875,299.1225891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680077075958252,5.680050849914551,2.5965120585169643e-05,4.392944812774658,1.0,0.050000000745058,0.0,298.33465576171875,410.0,10328.6396484375,0.0,13467.2705078125,1.0,283.1499938964844,297.7593078613281,296.9136657714844,297.7171325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564582765102386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.189453125,0.0,20.0830135345459,1895.4371337890625,0.0,204.382568359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919540,302.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1468200683594,0.9990000128746032,1.0,0.5319716930389404,301.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1468200683594,0.9990000128746032,1.0,0.560191810131073,301.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1468200683594,0.9990000128746032,1.0,0.4137557744979858,301.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1468200683594,0.9990000128746032,1.0,0.560191810131073,301.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1468200683594,0.9990000128746032,1.0,2.65730881690979,299.14703369140625,284.95001220703125,300.9458312988281,293.9130249023437,300.9452819824219,301.95074462890625,299.14813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.596501144580543e-05,4.392910957336426,1.0,0.050000000745058,0.0,298.33154296875,410.0,10344.859375,0.0,13467.2841796875,1.0,283.1499938964844,297.7829895019531,296.917724609375,297.7226257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569318950176239,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.32958984375,0.0,20.0830135345459,1895.4371337890625,0.0,205.1199951171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919600,302.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.17218017578125,0.9990000128746032,1.0,0.5319724082946777,301.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.17218017578125,0.9990000128746032,1.0,0.5601925253868103,301.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.17218017578125,0.9990000128746032,1.0,0.4137563109397888,301.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.17218017578125,0.9990000128746032,1.0,0.5601925253868103,301.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.17218017578125,0.9990000128746032,1.0,2.657312154769897,299.1723937988281,284.95001220703125,300.9739074707031,293.9168395996094,300.9733581542969,301.9632263183594,299.1734924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680091381072998,5.680065631866455,2.5964902306441218e-05,4.392877101898193,1.0,0.050000000745058,0.0,298.3284606933594,410.0,10360.919921875,0.0,13467.298828125,1.0,283.1499938964844,297.8064880371094,296.9216003417969,297.7279357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574109375476837,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.400390625,0.0,20.0830135345459,1895.4371337890625,0.0,205.86636352539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919660,302.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.197265625,0.9990000128746032,1.0,0.5319730639457703,301.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.197265625,0.9990000128746032,1.0,0.5601932406425476,301.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.197265625,0.9990000128746032,1.0,0.4137568175792694,301.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.197265625,0.9990000128746032,1.0,0.5601932406425476,301.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.197265625,0.9990000128746032,1.0,2.657315731048584,299.1974792480469,284.95001220703125,301.0016784667969,293.9204406738281,301.0011291503906,301.9755859375,299.19854736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680098533630371,5.68007230758667,2.596479680505581e-05,4.392843723297119,1.0,0.050000000745058,0.0,298.325439453125,410.0,10376.7861328125,0.0,13467.3115234375,1.0,283.1499938964844,297.8297424316406,296.9252319335937,297.7330017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357892632484436,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.3818359375,0.0,20.0830135345459,1895.4371337890625,0.0,206.6173248291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919720,302.484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2221069335937,0.9990000128746032,1.0,0.5319737195968628,301.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2221069335937,0.9990000128746032,1.0,0.5601939558982849,301.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2221069335937,0.9990000128746032,1.0,0.4137573540210724,301.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2221069335937,0.9990000128746032,1.0,0.5601939558982849,301.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2221069335937,0.9990000128746032,1.0,2.6573188304901123,299.2223205566406,284.95001220703125,301.0291748046875,293.923828125,301.0286560058594,301.98785400390625,299.223388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105209350586,5.680079460144043,2.5964691303670406e-05,4.392811298370361,1.0,0.050000000745058,0.0,298.3224792480469,410.0,10392.48828125,0.0,13467.3251953125,1.0,283.1499938964844,297.85284423828125,296.9286499023437,297.73785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583794236183166,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.2822265625,0.0,20.0830135345459,1895.4371337890625,0.0,207.37677001953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919780,302.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2466735839844,0.9990000128746032,1.0,0.5319743752479553,301.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2466735839844,0.9990000128746032,1.0,0.5601946115493774,301.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2466735839844,0.9990000128746032,1.0,0.413757860660553,301.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2466735839844,0.9990000128746032,1.0,0.5601946115493774,301.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2466735839844,0.9990000128746032,1.0,2.65732216835022,299.24688720703125,284.95001220703125,301.0563659667969,293.9269714355469,301.0558166503906,302.00006103515625,299.2479248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680111885070801,5.680086135864258,2.5964589440263808e-05,4.392779350280762,1.0,0.050000000745058,0.0,298.319580078125,410.0,10407.9619140625,0.0,13467.337890625,1.0,283.1499938964844,297.87567138671875,296.9318542480469,297.742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588701486587524,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.08642578125,0.0,20.0830135345459,1895.4371337890625,0.0,208.142822265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919840,302.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2709655761719,0.9990000128746032,1.0,0.5319750308990479,301.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2709655761719,0.9990000128746032,1.0,0.5601953268051147,301.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2709655761719,0.9990000128746032,1.0,0.4137583374977112,301.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2709655761719,0.9990000128746032,1.0,0.5601953268051147,301.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2709655761719,0.9990000128746032,1.0,2.657325267791748,299.2711486816406,284.95001220703125,301.08319091796875,293.9298400878906,301.0826721191406,302.0121765136719,299.272216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680118560791016,5.680092811584473,2.5964489395846613e-05,4.392748355865479,1.0,0.050000000745058,0.0,298.3167419433594,410.0,10423.2314453125,0.0,13467.3505859375,1.0,283.1499938964844,297.8982849121094,296.9347839355469,297.74676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593669533729553,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.79638671875,0.0,20.0830135345459,1895.4371337890625,0.0,208.91900634765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919900,302.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2948913574219,0.9990000128746032,1.0,0.5319756269454956,301.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2948913574219,0.9990000128746032,1.0,0.5601959824562073,301.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2948913574219,0.9990000128746032,1.0,0.4137588143348694,301.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2948913574219,0.9990000128746032,1.0,0.5601959824562073,301.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2948913574219,0.9990000128746032,1.0,2.6573283672332764,299.29510498046875,284.95001220703125,301.1096496582031,293.9324645996094,301.109130859375,302.024169921875,299.2961120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680125236511231,5.680099010467529,2.5964392989408225e-05,4.392718315124512,1.0,0.050000000745058,0.0,298.3139953613281,410.0,10438.2568359375,0.0,13467.36328125,1.0,283.1499938964844,297.9206237792969,296.9374084472656,297.7508239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598659932613373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.38671875,0.0,20.0830135345459,1895.4371337890625,0.0,209.69918823242188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17919960,302.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.31854248046875,0.9990000128746032,1.0,0.5319762229919434,301.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.31854248046875,0.9990000128746032,1.0,0.560196578502655,301.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.31854248046875,0.9990000128746032,1.0,0.4137592911720276,301.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.31854248046875,0.9990000128746032,1.0,0.560196578502655,301.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.31854248046875,0.9990000128746032,1.0,2.6573314666748047,299.3187255859375,284.95001220703125,301.1357421875,293.9347839355469,301.13525390625,302.0360717773437,299.3197326660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680131435394287,5.680105209350586,2.596429840195924e-05,4.392688751220703,1.0,0.050000000745058,0.0,298.3113098144531,410.0,10453.072265625,0.0,13467.375,1.0,283.1499938964844,297.94268798828125,296.9397888183594,297.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603711724281311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.87353515625,0.0,20.0830135345459,1895.4371337890625,0.0,210.4896240234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920020,302.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.341796875,0.9990000128746032,1.0,0.5319768190383911,301.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.341796875,0.9990000128746032,1.0,0.5601971745491028,301.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.341796875,0.9990000128746032,1.0,0.4137597382068634,301.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.341796875,0.9990000128746032,1.0,0.5601971745491028,301.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.341796875,0.9990000128746032,1.0,2.657334327697754,299.34197998046875,284.95001220703125,301.16143798828125,293.936767578125,301.16094970703125,302.0478820800781,299.3429870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801371574401855,5.680111408233643,2.5964207452489063e-05,4.392660617828369,1.0,0.050000000745058,0.0,298.3087158203125,410.0,10467.6142578125,0.0,13467.38671875,1.0,283.1499938964844,297.96441650390625,296.9418334960937,297.75799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608787953853607,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.22998046875,0.0,20.0830135345459,1895.4371337890625,0.0,211.2844696044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920080,302.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3647155761719,0.9990000128746032,1.0,0.5319773554801941,301.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3647155761719,0.9990000128746032,1.0,0.5601977705955505,301.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3647155761719,0.9990000128746032,1.0,0.4137601554393768,301.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3647155761719,0.9990000128746032,1.0,0.5601977705955505,301.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3647155761719,0.9990000128746032,1.0,2.657336950302124,299.3648986816406,284.95001220703125,301.1867370605469,293.9384765625,301.1862487792969,302.0596008300781,299.3658752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680117130279541,2.5964120140997693e-05,4.392633438110352,1.0,0.050000000745058,0.0,298.3062438964844,410.0,10481.9111328125,0.0,13467.3984375,1.0,283.1499938964844,297.9858703613281,296.9435729980469,297.7611083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613924980163574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.46826171875,0.0,20.0830135345459,1895.4371337890625,0.0,212.0895233154297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920140,302.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.38720703125,0.9990000128746032,1.0,0.5319778919219971,301.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.38720703125,0.9990000128746032,1.0,0.5601983070373535,301.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.38720703125,0.9990000128746032,1.0,0.4137605726718902,301.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.38720703125,0.9990000128746032,1.0,0.5601983070373535,301.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.38720703125,0.9990000128746032,1.0,2.657339572906494,299.38739013671875,284.95001220703125,301.2115783691406,293.9398193359375,301.2110595703125,302.0711975097656,299.38836669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680148601531982,5.680122375488281,2.596403646748513e-05,4.39260721206665,1.0,0.050000000745058,0.0,298.3038635253906,410.0,10495.9150390625,0.0,13467.4091796875,1.0,283.1499938964844,298.0069580078125,296.9449462890625,297.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619075119495392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.5595703125,0.0,20.0830135345459,1895.4371337890625,0.0,212.8972930908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920200,302.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093322753906,0.9990000128746032,1.0,0.5319783687591553,301.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093322753906,0.9990000128746032,1.0,0.5601988434791565,301.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093322753906,0.9990000128746032,1.0,0.4137609601020813,301.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093322753906,0.9990000128746032,1.0,0.5601988434791565,301.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093322753906,0.9990000128746032,1.0,2.6573421955108643,299.4095153808594,284.95001220703125,301.2359313964844,293.9408264160156,301.2354736328125,302.08270263671875,299.41046142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680153846740723,5.6801276206970215,2.596395643195137e-05,4.392582416534424,1.0,0.050000000745058,0.0,298.30157470703125,410.0,10509.658203125,0.0,13467.4189453125,1.0,283.1499938964844,298.0277404785156,296.9460144042969,297.7662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624283671379089,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5205078125,0.0,20.0830135345459,1895.4371337890625,0.0,213.71499633789065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920260,302.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.4309997558594,0.9990000128746032,1.0,0.5319788455963135,301.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4309997558594,0.9990000128746032,1.0,0.5601993799209595,301.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4309997558594,0.9990000128746032,1.0,0.4137613475322723,301.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4309997558594,0.9990000128746032,1.0,0.5601993799209595,301.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4309997558594,0.9990000128746032,1.0,2.657344579696656,299.4311828613281,284.95001220703125,301.25982666015625,293.94146728515625,301.2593688964844,302.0940246582031,299.4320983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680158615112305,5.680132865905762,2.5963880034396425e-05,4.392558574676514,1.0,0.050000000745058,0.0,298.2994384765625,410.0,10523.083984375,0.0,13467.4287109375,1.0,283.1499938964844,298.0481262207031,296.9466857910156,297.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629509210586548,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.32470703125,0.0,20.0830135345459,1895.4371337890625,0.0,214.5360565185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920320,302.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.5319793224334717,301.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.5601998567581177,301.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.413761705160141,301.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,0.5601998567581177,301.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.4522705078125,0.9990000128746032,1.0,2.6573469638824463,299.45245361328125,284.95001220703125,301.2832336425781,293.9417419433594,301.28277587890625,302.1052551269531,299.4533386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.680137634277344,2.5963809093809687e-05,4.392536640167236,1.0,0.050000000745058,0.0,298.29742431640625,410.0,10536.212890625,0.0,13467.4375,1.0,283.1499938964844,298.0681457519531,296.9469909667969,297.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634796142578125,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.9853515625,0.0,20.0830135345459,1895.4371337890625,0.0,215.3675231933593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920380,302.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4730529785156,0.9990000128746032,1.0,0.5319797396659851,301.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4730529785156,0.9990000128746032,1.0,0.5602002739906311,301.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4730529785156,0.9990000128746032,1.0,0.4137620329856872,301.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4730529785156,0.9990000128746032,1.0,0.5602002739906311,301.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4730529785156,0.9990000128746032,1.0,2.657348871231079,299.4732360839844,284.95001220703125,301.3061218261719,293.94158935546875,301.3056640625,302.1163330078125,299.47412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680167675018311,5.680141925811768,2.596374361019116e-05,4.392516136169434,1.0,0.050000000745058,0.0,298.2955322265625,410.0,10549.001953125,0.0,13467.4462890625,1.0,283.1499938964844,298.0877990722656,296.9468994140625,297.7710876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640121519565582,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.48291015625,0.0,20.0830135345459,1895.4371337890625,0.0,216.2058563232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
