time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920440,302.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4933776855469,0.9990000128746032,1.0,0.5319801568984985,301.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4933776855469,0.9990000128746032,1.0,0.5602006912231445,301.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4933776855469,0.9990000128746032,1.0,0.4137623310089111,301.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4933776855469,0.9990000128746032,1.0,0.5602006912231445,301.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4933776855469,0.9990000128746032,1.0,2.657351016998291,299.4935302734375,284.95001220703125,301.3284606933594,293.9410705566406,301.3280334472656,302.12725830078125,299.494384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680145740509033,2.596368176455144e-05,4.392496585845947,1.0,0.050000000745058,0.0,298.2937927246094,410.0,10561.4609375,0.0,13467.4541015625,1.0,283.1499938964844,298.10699462890625,296.9464111328125,297.7718811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645492196083069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.8125,0.0,20.0830135345459,1895.4371337890625,0.0,217.05210876464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920500,302.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.51318359375,0.9990000128746032,1.0,0.5319805145263672,301.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.51318359375,0.9990000128746032,1.0,0.5602010488510132,301.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.51318359375,0.9990000128746032,1.0,0.4137625992298126,301.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.51318359375,0.9990000128746032,1.0,0.5602010488510132,301.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.51318359375,0.9990000128746032,1.0,2.6573526859283447,299.5133361816406,284.95001220703125,301.3502197265625,293.9400939941406,301.3498229980469,302.1380310058594,299.5141906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680149555206299,2.596362537587993e-05,4.392479419708252,1.0,0.050000000745058,0.0,298.2922058105469,410.0,10573.5859375,0.0,13467.4609375,1.0,283.1499938964844,298.1257629394531,296.9454650878906,297.772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650876879692077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.958984375,0.0,20.0830135345459,1895.4371337890625,0.0,217.9014434814453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920560,302.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5324401855469,0.9990000128746032,1.0,0.5319808125495911,302.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5324401855469,0.9990000128746032,1.0,0.5602014064788818,301.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5324401855469,0.9990000128746032,1.0,0.4137628376483917,301.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5324401855469,0.9990000128746032,1.0,0.5602014064788818,301.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5324401855469,0.9990000128746032,1.0,2.6573543548583984,299.5325927734375,284.95001220703125,301.3714294433594,293.9386901855469,301.3710021972656,302.14862060546875,299.5334167480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179119110107,5.680152893066406,2.596357444417663e-05,4.392463684082031,1.0,0.050000000745058,0.0,298.2907409667969,410.0,10585.373046875,0.0,13467.4677734375,1.0,283.1499938964844,298.14404296875,296.9440612792969,297.77203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656245768070221,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.912109375,0.0,20.0830135345459,1895.4371337890625,0.0,218.7491455078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920620,302.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5512084960937,0.9990000128746032,1.0,0.5319811105728149,302.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5512084960937,0.9990000128746032,1.0,0.5602017045021057,301.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5512084960937,0.9990000128746032,1.0,0.4137630760669708,301.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5512084960937,0.9990000128746032,1.0,0.5602017045021057,301.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5512084960937,0.9990000128746032,1.0,2.657355785369873,299.5513610839844,284.95001220703125,301.3920288085937,293.9367980957031,301.3916320800781,302.1590576171875,299.5521545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181980133057,5.680155754089356,2.596352896944154e-05,4.392449378967285,1.0,0.050000000745058,0.0,298.2894592285156,410.0,10596.794921875,0.0,13467.4736328125,1.0,283.1499938964844,298.1618957519531,296.94219970703125,297.7713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661641478538513,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.68603515625,0.0,20.0830135345459,1895.4371337890625,0.0,219.6020355224609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920680,302.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5694274902344,0.9990000128746032,1.0,0.531981348991394,302.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5694274902344,0.9990000128746032,1.0,0.5602019429206848,301.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5694274902344,0.9990000128746032,1.0,0.4137632548809051,301.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5694274902344,0.9990000128746032,1.0,0.5602019429206848,301.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5694274902344,0.9990000128746032,1.0,2.657356977462769,299.569580078125,284.95001220703125,301.4119873046875,293.9344787597656,301.41162109375,302.1693420410156,299.5703430175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.680158615112305,2.5963488951674663e-05,4.392436981201172,1.0,0.050000000745058,0.0,298.2883605957031,410.0,10607.80859375,0.0,13467.478515625,1.0,283.1499938964844,298.1792907714844,296.9399108886719,297.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667090237140655,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.27490234375,0.0,20.0830135345459,1895.4371337890625,0.0,220.4642028808593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920740,302.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5870666503906,0.9990000128746032,1.0,0.5319815278053284,302.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5870666503906,0.9990000128746032,1.0,0.5602021813392639,301.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5870666503906,0.9990000128746032,1.0,0.4137634336948395,301.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5870666503906,0.9990000128746032,1.0,0.5602021813392639,301.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5870666503906,0.9990000128746032,1.0,2.657357931137085,299.58721923828125,284.95001220703125,301.43133544921875,293.9316711425781,301.43096923828125,302.179443359375,299.5879821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634562098654e-05,4.39242696762085,1.0,0.050000000745058,0.0,298.28741455078125,410.0,10618.4365234375,0.0,13467.482421875,1.0,283.1499938964844,298.1961669921875,296.9371032714844,297.7686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672561645507812,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.6572265625,0.0,20.0830135345459,1895.4371337890625,0.0,221.3308563232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920800,302.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6041259765625,0.9990000128746032,1.0,0.5319817066192627,302.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6041259765625,0.9990000128746032,1.0,0.5602023601531982,301.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6041259765625,0.9990000128746032,1.0,0.413763552904129,301.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6041259765625,0.9990000128746032,1.0,0.5602023601531982,301.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6041259765625,0.9990000128746032,1.0,2.6573588848114014,299.6042785644531,284.95001220703125,301.45001220703125,293.9283447265625,301.4496459960937,302.1893615722656,299.60498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188655853272,5.68016242980957,2.5963428925024346e-05,4.392418384552002,1.0,0.050000000745058,0.0,298.2866516113281,410.0,10628.6611328125,0.0,13467.486328125,1.0,283.1499938964844,298.2125244140625,296.933837890625,297.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678072392940521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.8330078125,0.0,20.0830135345459,1895.4371337890625,0.0,222.20480346679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920860,302.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6205749511719,0.9990000128746032,1.0,0.5319818258285522,302.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6205749511719,0.9990000128746032,1.0,0.5602024793624878,301.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6205749511719,0.9990000128746032,1.0,0.4137636423110962,301.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6205749511719,0.9990000128746032,1.0,0.5602024793624878,301.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6205749511719,0.9990000128746032,1.0,2.65735936164856,299.6206970214844,284.95001220703125,301.46795654296875,293.92449951171875,301.4676208496094,302.1990966796875,299.62139892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163860321045,2.596341073513031e-05,4.392412662506104,1.0,0.050000000745058,0.0,298.2861022949219,410.0,10638.46484375,0.0,13467.48828125,1.0,283.1499938964844,298.22833251953125,296.9300231933594,297.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683584928512573,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.787109375,0.0,20.0830135345459,1895.4371337890625,0.0,223.0800323486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920920,302.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6363525390625,0.9990000128746032,1.0,0.531981885433197,302.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6363525390625,0.9990000128746032,1.0,0.5602025389671326,301.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6363525390625,0.9990000128746032,1.0,0.4137637019157409,301.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6363525390625,0.9990000128746032,1.0,0.5602025389671326,301.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6363525390625,0.9990000128746032,1.0,2.6573598384857178,299.6365051269531,284.95001220703125,301.4852294921875,293.9201965332031,301.4848937988281,302.2086486816406,299.6371459960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190563201904,5.680164337158203,2.596340164018329e-05,4.392409801483154,1.0,0.050000000745058,0.0,298.2858581542969,410.0,10647.818359375,0.0,13467.4892578125,1.0,283.1499938964844,298.2436218261719,296.9256896972656,297.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689087927341461,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.521484375,0.0,20.0830135345459,1895.4371337890625,0.0,223.95477294921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17920980,302.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6515197753906,0.9990000128746032,1.0,0.531981885433197,302.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6515197753906,0.9990000128746032,1.0,0.5602025389671326,301.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6515197753906,0.9990000128746032,1.0,0.4137637019157409,301.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6515197753906,0.9990000128746032,1.0,0.5602025389671326,301.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6515197753906,0.9990000128746032,1.0,2.6573598384857178,299.6516418457031,284.95001220703125,301.50177001953125,293.9154052734375,301.50146484375,302.218017578125,299.6522827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190563201904,5.680164337158203,2.596340164018329e-05,4.392409801483154,1.0,0.050000000745058,0.0,298.2858581542969,410.0,10656.7919921875,0.0,13467.4892578125,1.0,283.1499938964844,298.2582702636719,296.9208374023437,297.7568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694479167461395,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.01416015625,0.0,20.0830135345459,1895.4371337890625,0.0,224.8127593994141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921040,302.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.66607666015625,0.9990000128746032,1.0,0.5319818258285522,302.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.66607666015625,0.9990000128746032,1.0,0.5602024793624878,301.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.66607666015625,0.9990000128746032,1.0,0.4137636721134186,301.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.66607666015625,0.9990000128746032,1.0,0.5602024793624878,301.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.66607666015625,0.9990000128746032,1.0,2.65735936164856,299.66619873046875,284.95001220703125,301.51763916015625,293.91015625,301.5173645019531,302.2271728515625,299.66680908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163860321045,2.596341073513031e-05,4.392412662506104,1.0,0.050000000745058,0.0,298.2861022949219,410.0,10665.369140625,0.0,13467.48828125,1.0,283.1499938964844,298.2723693847656,296.91552734375,297.7525329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369980126619339,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.3017578125,0.0,20.0830135345459,1895.4371337890625,0.0,225.6607360839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921100,302.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.5319817662239075,302.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.5602023601531982,301.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.4137635827064514,301.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,0.5602023601531982,301.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6800231933594,0.9990000128746032,1.0,2.6573588848114014,299.6801452636719,284.95001220703125,301.53289794921875,293.90447998046875,301.5325927734375,302.23614501953125,299.68072509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188655853272,5.68016242980957,2.5963427106034945e-05,4.392417907714844,1.0,0.050000000745058,0.0,298.2865905761719,410.0,10673.59375,0.0,13467.486328125,1.0,283.1499938964844,298.2859191894531,296.90972900390625,297.7477111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704975545406341,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.36669921875,0.0,20.0830135345459,1895.4371337890625,0.0,226.4861755371093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921160,302.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.69342041015625,0.9990000128746032,1.0,0.5319815874099731,302.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.69342041015625,0.9990000128746032,1.0,0.5602022409439087,301.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.69342041015625,0.9990000128746032,1.0,0.4137634634971618,301.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.69342041015625,0.9990000128746032,1.0,0.5602022409439087,301.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.69342041015625,0.9990000128746032,1.0,2.657358169555664,299.6935119628906,284.95001220703125,301.5474853515625,293.8984069824219,301.5472106933594,302.2449035644531,299.694091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.680160999298096,2.596345257188659e-05,4.392425537109375,1.0,0.050000000745058,0.0,298.28729248046875,410.0,10681.4736328125,0.0,13467.4833984375,1.0,283.1499938964844,298.2989196777344,296.90350341796875,297.7424011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710007667541504,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.22607421875,0.0,20.0830135345459,1895.4371337890625,0.0,227.28982543945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921220,302.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70623779296875,0.9990000128746032,1.0,0.531981348991394,302.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.70623779296875,0.9990000128746032,1.0,0.5602020025253296,301.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.70623779296875,0.9990000128746032,1.0,0.4137632846832275,301.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.70623779296875,0.9990000128746032,1.0,0.5602020025253296,301.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.70623779296875,0.9990000128746032,1.0,2.657357215881348,299.70635986328125,284.95001220703125,301.5615234375,293.8919372558594,301.5612487792969,302.25347900390625,299.7068786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680159091949463,2.596348531369585e-05,4.392435550689697,1.0,0.050000000745058,0.0,298.2882080078125,410.0,10689.0244140625,0.0,13467.4794921875,1.0,283.1499938964844,298.3114013671875,296.8968811035156,297.73663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714886009693146,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.88671875,0.0,20.0830135345459,1895.4371337890625,0.0,228.06985473632807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921280,302.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7185363769531,0.9990000128746032,1.0,0.5319811105728149,302.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7185363769531,0.9990000128746032,1.0,0.5602017641067505,301.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7185363769531,0.9990000128746032,1.0,0.4137631058692932,301.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7185363769531,0.9990000128746032,1.0,0.5602017641067505,301.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7185363769531,0.9990000128746032,1.0,2.657355785369873,299.7186584472656,284.95001220703125,301.574951171875,293.88507080078125,301.5746765136719,302.2618713378906,299.7191772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680182456970215,5.680156230926514,2.596352351247333e-05,4.392447471618652,1.0,0.050000000745058,0.0,298.289306640625,410.0,10696.24609375,0.0,13467.4736328125,1.0,283.1499938964844,298.3233947753906,296.889892578125,297.73046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719638884067535,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.36328125,0.0,20.0830135345459,1895.4371337890625,0.0,228.83067321777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921340,302.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7303466796875,0.9990000128746032,1.0,0.5319808721542358,302.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7303466796875,0.9990000128746032,1.0,0.5602014660835266,301.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7303466796875,0.9990000128746032,1.0,0.4137628674507141,301.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7303466796875,0.9990000128746032,1.0,0.5602014660835266,301.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7303466796875,0.9990000128746032,1.0,2.6573543548583984,299.7304382324219,284.95001220703125,301.5877990722656,293.8778686523437,301.5875549316406,302.27001953125,299.7309265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179119110107,5.6801533699035645,2.596356898720842e-05,4.392461776733398,1.0,0.050000000745058,0.0,298.29058837890625,410.0,10703.1787109375,0.0,13467.46875,1.0,283.1499938964844,298.3348388671875,296.8825378417969,297.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724225163459778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6513671875,0.0,20.0830135345459,1895.4371337890625,0.0,229.56564331054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921400,302.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7416381835937,0.9990000128746032,1.0,0.5319805145263672,302.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7416381835937,0.9990000128746032,1.0,0.560201108455658,301.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7416381835937,0.9990000128746032,1.0,0.413762629032135,301.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7416381835937,0.9990000128746032,1.0,0.560201108455658,301.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7416381835937,0.9990000128746032,1.0,2.657352924346924,299.7417297363281,284.95001220703125,301.60015869140625,293.870361328125,301.59991455078125,302.2774963378906,299.7422180175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68017578125,5.680150032043457,2.596361991891172e-05,4.392477512359619,1.0,0.050000000745058,0.0,298.2920227050781,410.0,10709.818359375,0.0,13467.4619140625,1.0,283.1499938964844,298.3458557128906,296.8748779296875,297.71697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728682994842529,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.77001953125,0.0,20.0830135345459,1895.4371337890625,0.0,230.28082275390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921460,302.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7524719238281,0.9990000128746032,1.0,0.5319801568984985,302.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7524719238281,0.9990000128746032,1.0,0.5602007508277893,301.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7524719238281,0.9990000128746032,1.0,0.4137623608112335,301.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7524719238281,0.9990000128746032,1.0,0.5602007508277893,301.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7524719238281,0.9990000128746032,1.0,2.657351016998291,299.7525634765625,284.95001220703125,301.61199951171875,293.8625183105469,301.6117553710937,302.28472900390625,299.7530212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.680146217346191,2.5963674488593824e-05,4.3924946784973145,1.0,0.050000000745058,0.0,298.2936096191406,410.0,10716.1953125,0.0,13467.455078125,1.0,283.1499938964844,298.3563842773437,296.8669128417969,297.7096862792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732978701591491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.71630859375,0.0,20.0830135345459,1895.4371337890625,0.0,230.970703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921520,302.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.76287841796875,0.9990000128746032,1.0,0.5319797992706299,302.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.76287841796875,0.9990000128746032,1.0,0.5602003335952759,301.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.76287841796875,0.9990000128746032,1.0,0.4137620627880096,301.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.76287841796875,0.9990000128746032,1.0,0.5602003335952759,301.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.76287841796875,0.9990000128746032,1.0,2.657349109649658,299.7629699707031,284.95001220703125,301.6233215332031,293.8544006347656,301.62310791015625,302.2917785644531,299.7633972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680168151855469,5.680142402648926,2.596373451524414e-05,4.392513275146484,1.0,0.050000000745058,0.0,298.2953186035156,410.0,10722.3017578125,0.0,13467.447265625,1.0,283.1499938964844,298.3664855957031,296.858642578125,297.7020874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737156093120575,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.51025390625,0.0,20.0830135345459,1895.4371337890625,0.0,231.6423492431641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921580,302.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7728271484375,0.9990000128746032,1.0,0.5319793820381165,302.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7728271484375,0.9990000128746032,1.0,0.5601999163627625,301.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7728271484375,0.9990000128746032,1.0,0.4137617349624634,301.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7728271484375,0.9990000128746032,1.0,0.5601999163627625,301.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7728271484375,0.9990000128746032,1.0,2.6573472023010254,299.7729187011719,284.95001220703125,301.6342163085937,293.84600830078125,301.6340026855469,302.2986755371094,299.7733154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680164337158203,5.680138111114502,2.5963798179873265e-05,4.392533302307129,1.0,0.050000000745058,0.0,298.297119140625,410.0,10728.17578125,0.0,13467.4384765625,1.0,283.1499938964844,298.37615966796875,296.85009765625,297.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741177916526794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.14697265625,0.0,20.0830135345459,1895.4371337890625,0.0,232.28961181640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921640,302.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7823791503906,0.9990000128746032,1.0,0.531978964805603,302.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7823791503906,0.9990000128746032,1.0,0.5601994395256042,301.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7823791503906,0.9990000128746032,1.0,0.4137614071369171,301.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7823791503906,0.9990000128746032,1.0,0.5601994395256042,301.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7823791503906,0.9990000128746032,1.0,2.657345056533813,299.782470703125,284.95001220703125,301.6446533203125,293.8373718261719,301.6444702148437,302.3053894042969,299.7828674316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159568786621,5.680133819580078,2.59638654824812e-05,4.39255428314209,1.0,0.050000000745058,0.0,298.29901123046875,410.0,10733.80078125,0.0,13467.4306640625,1.0,283.1499938964844,298.3854675292969,296.8413391113281,297.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745097219944,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.6494140625,0.0,20.0830135345459,1895.4371337890625,0.0,232.9209747314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921700,302.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.79156494140625,0.9990000128746032,1.0,0.5319785475730896,302.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.79156494140625,0.9990000128746032,1.0,0.5601990222930908,301.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.79156494140625,0.9990000128746032,1.0,0.4137610793113708,301.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.79156494140625,0.9990000128746032,1.0,0.5601990222930908,301.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.79156494140625,0.9990000128746032,1.0,2.6573429107666016,299.7916259765625,284.95001220703125,301.6546936035156,293.8284912109375,301.6545104980469,302.3119201660156,299.7920227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680155277252197,5.680129051208496,2.596393460407853e-05,4.392575740814209,1.0,0.050000000745058,0.0,298.3009948730469,410.0,10739.2119140625,0.0,13467.421875,1.0,283.1499938964844,298.3943786621094,296.83233642578125,297.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748881220817566,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.01318359375,0.0,20.0830135345459,1895.4371337890625,0.0,233.5311737060547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921760,302.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.80035400390625,0.9990000128746032,1.0,0.5319780707359314,302.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.80035400390625,0.9990000128746032,1.0,0.5601985454559326,301.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.80035400390625,0.9990000128746032,1.0,0.4137607216835022,301.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80035400390625,0.9990000128746032,1.0,0.5601985454559326,301.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.80035400390625,0.9990000128746032,1.0,2.6573405265808105,299.8004455566406,284.95001220703125,301.664306640625,293.81939697265625,301.66412353515625,302.3183288574219,299.8008117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150508880615,5.680124282836914,2.596400736365468e-05,4.3925981521606445,1.0,0.050000000745058,0.0,298.3030090332031,410.0,10744.421875,0.0,13467.412109375,1.0,283.1499938964844,298.4029235839844,296.8231506347656,297.6688537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752540051937103,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.24951171875,0.0,20.0830135345459,1895.4371337890625,0.0,234.12179565429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921820,302.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088073730469,0.9990000128746032,1.0,0.531977653503418,302.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088073730469,0.9990000128746032,1.0,0.5601980686187744,302.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088073730469,0.9990000128746032,1.0,0.4137603938579559,301.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088073730469,0.9990000128746032,1.0,0.5601980686187744,301.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088073730469,0.9990000128746032,1.0,2.6573386192321777,299.80889892578125,284.95001220703125,301.673583984375,293.8101501464844,301.67340087890625,302.3245849609375,299.8092346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680146217346191,5.68011999130249,2.59640728472732e-05,4.392618179321289,1.0,0.050000000745058,0.0,298.30487060546875,410.0,10749.435546875,0.0,13467.404296875,1.0,283.1499938964844,298.4111328125,296.8137512207031,297.65997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756081461906433,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.3681640625,0.0,20.0830135345459,1895.4371337890625,0.0,234.6939697265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921880,302.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.81695556640625,0.9990000128746032,1.0,0.5319774150848389,302.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.81695556640625,0.9990000128746032,1.0,0.5601978302001953,302.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.81695556640625,0.9990000128746032,1.0,0.4137602150440216,301.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.81695556640625,0.9990000128746032,1.0,0.5601978302001953,301.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.81695556640625,0.9990000128746032,1.0,2.6573374271392822,299.8170471191406,284.95001220703125,301.6824951171875,293.8006896972656,301.6823425292969,302.3307189941406,299.8173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680143356323242,5.680117607116699,2.5964111046050675e-05,4.392630577087402,1.0,0.050000000745058,0.0,298.3059997558594,410.0,10754.255859375,0.0,13467.3994140625,1.0,283.1499938964844,298.4190368652344,296.80419921875,297.65087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759531378746032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.3828125,0.0,20.0830135345459,1895.4371337890625,0.0,235.2518615722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17921940,302.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8247985839844,0.9990000128746032,1.0,0.5319772958755493,302.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8247985839844,0.9990000128746032,1.0,0.5601977109909058,302.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8247985839844,0.9990000128746032,1.0,0.4137601256370544,301.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8247985839844,0.9990000128746032,1.0,0.5601977109909058,301.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8247985839844,0.9990000128746032,1.0,2.657336711883545,299.8248596191406,284.95001220703125,301.69110107421875,293.7911071777344,301.69091796875,302.3367004394531,299.8251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142402648926,5.680116653442383,2.596412923594471e-05,4.392636299133301,1.0,0.050000000745058,0.0,298.3064880371094,410.0,10758.9208984375,0.0,13467.396484375,1.0,283.1499938964844,298.4266052246094,296.79449462890625,297.6416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762836158275604,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.2822265625,0.0,20.0830135345459,1895.4371337890625,0.0,235.7867431640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922000,302.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8323669433594,0.9990000128746032,1.0,0.5319772362709045,302.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8323669433594,0.9990000128746032,1.0,0.560197651386261,302.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8323669433594,0.9990000128746032,1.0,0.4137600660324096,301.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8323669433594,0.9990000128746032,1.0,0.560197651386261,301.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8323669433594,0.9990000128746032,1.0,2.657336473464966,299.8324279785156,284.95001220703125,301.6993713378906,293.7814025878906,301.69921875,302.3425598144531,299.832763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680141448974609,5.680115699768066,2.596414014988113e-05,4.392639636993408,1.0,0.050000000745058,0.0,298.30682373046875,410.0,10763.4365234375,0.0,13467.3955078125,1.0,283.1499938964844,298.4339294433594,296.78466796875,297.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766049444675445,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.0966796875,0.0,20.0830135345459,1895.4371337890625,0.0,236.3073272705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922060,302.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.83966064453125,0.9990000128746032,1.0,0.531977117061615,302.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.83966064453125,0.9990000128746032,1.0,0.5601975321769714,302.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.83966064453125,0.9990000128746032,1.0,0.4137599766254425,301.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.83966064453125,0.9990000128746032,1.0,0.5601975321769714,301.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.83966064453125,0.9990000128746032,1.0,2.657335996627808,299.8397216796875,284.95001220703125,301.7073974609375,293.77154541015625,301.7072448730469,302.3482971191406,299.84002685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140495300293,5.68011474609375,2.596415470179636e-05,4.39264440536499,1.0,0.050000000745058,0.0,298.3072204589844,410.0,10767.806640625,0.0,13467.3935546875,1.0,283.1499938964844,298.4409484863281,296.77471923828125,297.62261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769138157367706,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.81982421875,0.0,20.0830135345459,1895.4371337890625,0.0,236.80812072753903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922120,302.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.84674072265625,0.9990000128746032,1.0,0.5319769382476807,302.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.84674072265625,0.9990000128746032,1.0,0.5601973533630371,302.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.84674072265625,0.9990000128746032,1.0,0.4137598574161529,301.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.84674072265625,0.9990000128746032,1.0,0.5601973533630371,301.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.84674072265625,0.9990000128746032,1.0,2.657335042953491,299.8468017578125,284.95001220703125,301.71514892578125,293.7616271972656,301.7149963378906,302.3539428710937,299.8471069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139064788818,5.680112838745117,2.5964181986637414e-05,4.392652988433838,1.0,0.050000000745058,0.0,298.3080139160156,410.0,10772.0400390625,0.0,13467.3896484375,1.0,283.1499938964844,298.44775390625,296.7646789550781,297.6129455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772132992744446,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.46875,0.0,20.0830135345459,1895.4371337890625,0.0,237.29409790039065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922180,302.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.85357666015625,0.9990000128746032,1.0,0.5319766402244568,302.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.85357666015625,0.9990000128746032,1.0,0.5601969957351685,302.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.85357666015625,0.9990000128746032,1.0,0.4137596189975738,301.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.85357666015625,0.9990000128746032,1.0,0.5601969957351685,301.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.85357666015625,0.9990000128746032,1.0,2.657333374023437,299.8536376953125,284.95001220703125,301.7226867675781,293.75164794921875,301.7225341796875,302.35943603515625,299.8539123535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680135726928711,5.68010950088501,2.596423291834072e-05,4.3926682472229,1.0,0.050000000745058,0.0,298.3094482421875,410.0,10776.1728515625,0.0,13467.3837890625,1.0,283.1499938964844,298.454345703125,296.75457763671875,297.6031799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774997591972351,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.03857421875,0.0,20.0830135345459,1895.4371337890625,0.0,237.7593536376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922240,302.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8602294921875,0.9990000128746032,1.0,0.5319761633872986,302.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8602294921875,0.9990000128746032,1.0,0.5601965188980103,302.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8602294921875,0.9990000128746032,1.0,0.4137592315673828,301.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8602294921875,0.9990000128746032,1.0,0.5601965188980103,301.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8602294921875,0.9990000128746032,1.0,2.6573309898376465,299.8602905273437,284.95001220703125,301.7300109863281,293.7416076660156,301.7298583984375,302.3648376464844,299.8605651855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680130481719971,5.680104732513428,2.596430749690625e-05,4.3926920890808105,1.0,0.050000000745058,0.0,298.31158447265625,410.0,10780.1962890625,0.0,13467.3740234375,1.0,283.1499938964844,298.4607238769531,296.7444152832031,297.59332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777766525745392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.55078125,0.0,20.0830135345459,1895.4371337890625,0.0,238.2094116210937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922300,302.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.86669921875,0.9990000128746032,1.0,0.531975507736206,302.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.86669921875,0.9990000128746032,1.0,0.560195803642273,302.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.86669921875,0.9990000128746032,1.0,0.4137587249279022,301.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.86669921875,0.9990000128746032,1.0,0.560195803642273,301.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.86669921875,0.9990000128746032,1.0,2.657327890396118,299.86676025390625,284.95001220703125,301.73712158203125,293.73150634765625,301.73699951171875,302.3701477050781,299.8670349121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680123805999756,5.680097579956055,2.596441117930226e-05,4.39272403717041,1.0,0.050000000745058,0.0,298.3145446777344,410.0,10784.1376953125,0.0,13467.3603515625,1.0,283.1499938964844,298.4668884277344,296.7342224121094,297.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780415952205658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.00341796875,0.0,20.0830135345459,1895.4371337890625,0.0,238.64035034179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922360,302.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730163574219,0.9990000128746032,1.0,0.5319746732711792,302.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730163574219,0.9990000128746032,1.0,0.5601949691772461,302.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730163574219,0.9990000128746032,1.0,0.4137580990791321,301.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730163574219,0.9990000128746032,1.0,0.5601949691772461,301.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8730163574219,0.9990000128746032,1.0,2.6573235988616943,299.873046875,284.95001220703125,301.7441101074219,293.721435546875,301.74395751953125,302.3753662109375,299.8733215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115222930908,5.680089473724365,2.5964540327549912e-05,4.392764568328857,1.0,0.050000000745058,0.0,298.3182067871094,410.0,10788.0107421875,0.0,13467.3447265625,1.0,283.1499938964844,298.472900390625,296.7240295410156,297.573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378294825553894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.40478515625,0.0,20.0830135345459,1895.4371337890625,0.0,239.0525054931641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922420,302.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8791809082031,0.9990000128746032,1.0,0.5319737792015076,302.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8791809082031,0.9990000128746032,1.0,0.5601940155029297,302.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8791809082031,0.9990000128746032,1.0,0.4137573540210724,301.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8791809082031,0.9990000128746032,1.0,0.5601940155029297,301.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8791809082031,0.9990000128746032,1.0,2.6573190689086914,299.8792419433594,284.95001220703125,301.7509460449219,293.7113342285156,301.75079345703125,302.3804626464844,299.8794860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105686187744,5.680079460144043,2.59646876656916e-05,4.392809867858887,1.0,0.050000000745058,0.0,298.32232666015625,410.0,10791.8203125,0.0,13467.326171875,1.0,283.1499938964844,298.478759765625,296.7138366699219,297.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785380125045776,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.77001953125,0.0,20.0830135345459,1895.4371337890625,0.0,239.4486541748047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
