time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922480,302.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.88525390625,0.9990000128746032,1.0,0.5319727659225464,302.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.88525390625,0.9990000128746032,1.0,0.5601929426193237,302.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.88525390625,0.9990000128746032,1.0,0.4137566089630127,301.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.88525390625,0.9990000128746032,1.0,0.5601929426193237,301.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.88525390625,0.9990000128746032,1.0,2.6573140621185303,299.88531494140625,284.95001220703125,301.7576599121094,293.7012939453125,301.7575378417969,302.385498046875,299.88555908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095195770264,5.680069446563721,2.5964844098780304e-05,4.392858505249023,1.0,0.050000000745058,0.0,298.3267822265625,410.0,10795.576171875,0.0,13467.3056640625,1.0,283.1499938964844,298.4844970703125,296.70367431640625,297.5536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787711858749389,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.1044921875,0.0,20.0830135345459,1895.4371337890625,0.0,239.8287048339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922540,302.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8912353515625,0.9990000128746032,1.0,0.5319716930389404,302.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8912353515625,0.9990000128746032,1.0,0.560191810131073,302.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8912353515625,0.9990000128746032,1.0,0.4137557446956634,301.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8912353515625,0.9990000128746032,1.0,0.560191810131073,301.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8912353515625,0.9990000128746032,1.0,2.657308578491211,299.8912658691406,284.95001220703125,301.7642822265625,293.6912841796875,301.76416015625,302.3904724121094,299.8915405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680083751678467,5.680058002471924,2.596501508378424e-05,4.392911911010742,1.0,0.050000000745058,0.0,298.3316650390625,410.0,10799.3076171875,0.0,13467.2841796875,1.0,283.1499938964844,298.4901123046875,296.69354248046875,297.5437316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789930045604706,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.41064453125,0.0,20.0830135345459,1895.4371337890625,0.0,240.1905059814453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922600,302.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8971252441406,0.9990000128746032,1.0,0.5319704413414001,302.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8971252441406,0.9990000128746032,1.0,0.5601904988288879,302.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8971252441406,0.9990000128746032,1.0,0.413754791021347,301.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8971252441406,0.9990000128746032,1.0,0.5601904988288879,301.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8971252441406,0.9990000128746032,1.0,2.6573026180267334,299.8971862792969,284.95001220703125,301.7708435058594,293.68133544921875,301.7707214355469,302.3953552246094,299.8974304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800713539123535,5.680045127868652,2.5965207896661013e-05,4.392971992492676,1.0,0.050000000745058,0.0,298.3371276855469,410.0,10803.015625,0.0,13467.259765625,1.0,283.1499938964844,298.49566650390625,296.6835021972656,297.53387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792047798633575,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.701171875,0.0,20.0830135345459,1895.4371337890625,0.0,240.53610229492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922660,302.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9029846191406,0.9990000128746032,1.0,0.5319691300392151,302.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9029846191406,0.9990000128746032,1.0,0.5601890683174133,302.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9029846191406,0.9990000128746032,1.0,0.4137537479400635,301.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9029846191406,0.9990000128746032,1.0,0.5601890683174133,301.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9029846191406,0.9990000128746032,1.0,2.6572959423065186,299.90301513671875,284.95001220703125,301.77734375,293.67144775390625,301.7772216796875,302.4001770019531,299.9032592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.6800312995910645,2.5965420718421228e-05,4.393038272857666,1.0,0.050000000745058,0.0,298.3432006835937,410.0,10806.7236328125,0.0,13467.232421875,1.0,283.1499938964844,298.5011291503906,296.67352294921875,297.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794058561325073,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.98095703125,0.0,20.0830135345459,1895.4371337890625,0.0,240.8644561767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922720,302.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9087829589844,0.9990000128746032,1.0,0.5319676399230957,302.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9087829589844,0.9990000128746032,1.0,0.560187578201294,302.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9087829589844,0.9990000128746032,1.0,0.4137526154518127,301.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9087829589844,0.9990000128746032,1.0,0.560187578201294,301.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9087829589844,0.9990000128746032,1.0,2.6572885513305664,299.9088439941406,284.95001220703125,301.7838134765625,293.66168212890625,301.78369140625,302.4049072265625,299.9090881347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.5965649911086075e-05,4.3931097984313965,1.0,0.050000000745058,0.0,298.3497009277344,410.0,10810.4384765625,0.0,13467.203125,1.0,283.1499938964844,298.50653076171875,296.6636657714844,297.514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795972466468811,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.26025390625,0.0,20.0830135345459,1895.4371337890625,0.0,241.1772003173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922780,302.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,0.5319661498069763,302.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,0.560185968875885,302.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,0.4137514233589172,301.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,0.560185968875885,301.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,2.657280921936035,299.9146423339844,284.95001220703125,301.7903137207031,293.6520690917969,301.7901916503906,302.4096069335937,299.9148864746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026054382324,5.680000305175781,2.5965890017687343e-05,4.393184661865234,1.0,0.050000000745058,0.0,298.3565368652344,410.0,10814.171875,0.0,13467.1728515625,1.0,283.1499938964844,298.51190185546875,296.6539306640625,297.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797788619995117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.5458984375,0.0,20.0830135345459,1895.4371337890625,0.0,241.4740753173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922840,302.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.92041015625,0.9990000128746032,1.0,0.5319646000862122,302.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.92041015625,0.9990000128746032,1.0,0.5601843595504761,302.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.92041015625,0.9990000128746032,1.0,0.4137502610683441,301.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.92041015625,0.9990000128746032,1.0,0.5601843595504761,301.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.92041015625,0.9990000128746032,1.0,2.657273292541504,299.92047119140625,284.95001220703125,301.7968139648437,293.6425476074219,301.79669189453125,302.41424560546875,299.92071533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010318756104,5.6799845695495605,2.596613194327801e-05,4.393259525299072,1.0,0.050000000745058,0.0,298.3633728027344,410.0,10817.9384765625,0.0,13467.1416015625,1.0,283.1499938964844,298.5172424316406,296.64434814453125,297.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799505829811096,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.84521484375,0.0,20.0830135345459,1895.4371337890625,0.0,241.7549743652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922900,302.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.92626953125,0.9990000128746032,1.0,0.5319631099700928,302.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.92626953125,0.9990000128746032,1.0,0.5601828098297119,302.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.92626953125,0.9990000128746032,1.0,0.413749098777771,302.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.92626953125,0.9990000128746032,1.0,0.5601828098297119,301.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.92626953125,0.9990000128746032,1.0,2.657265901565552,299.92633056640625,284.95001220703125,301.8033752441406,293.6332092285156,301.8032531738281,302.4188537597656,299.92657470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.5966366592911072e-05,4.393332481384277,1.0,0.050000000745058,0.0,298.3700256347656,410.0,10821.7548828125,0.0,13467.111328125,1.0,283.1499938964844,298.5226135253906,296.6348876953125,297.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801126480102539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.1669921875,0.0,20.0830135345459,1895.4371337890625,0.0,242.02017211914065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17922960,302.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.93218994140625,0.9990000128746032,1.0,0.5319617390632629,302.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.93218994140625,0.9990000128746032,1.0,0.5601813197135925,302.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.93218994140625,0.9990000128746032,1.0,0.413748025894165,302.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.93218994140625,0.9990000128746032,1.0,0.5601813197135925,301.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.93218994140625,0.9990000128746032,1.0,2.657258987426758,299.9322204589844,284.95001220703125,301.8099975585937,293.6240539550781,301.80987548828125,302.4234313964844,299.9324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.5966584871639498e-05,4.393400192260742,1.0,0.050000000745058,0.0,298.376220703125,410.0,10825.6328125,0.0,13467.083984375,1.0,283.1499938964844,298.5279846191406,296.6256408691406,297.4769897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802648782730102,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.51806640625,0.0,20.0830135345459,1895.4371337890625,0.0,242.26939392089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923020,302.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9381408691406,0.9990000128746032,1.0,0.5319604873657227,302.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9381408691406,0.9990000128746032,1.0,0.5601800084114075,302.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9381408691406,0.9990000128746032,1.0,0.4137470722198486,302.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9381408691406,0.9990000128746032,1.0,0.5601800084114075,301.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9381408691406,0.9990000128746032,1.0,2.6572530269622803,299.9382019042969,284.95001220703125,301.81671142578125,293.6150817871094,301.81658935546875,302.427978515625,299.9384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.679941654205322,2.596677768451628e-05,4.393460750579834,1.0,0.050000000745058,0.0,298.3817443847656,410.0,10829.5830078125,0.0,13467.0595703125,1.0,283.1499938964844,298.5334167480469,296.6165771484375,297.4680480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804065585136413,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.9033203125,0.0,20.0830135345459,1895.4371337890625,0.0,242.50146484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923080,302.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442138671875,0.9990000128746032,1.0,0.5319594740867615,302.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442138671875,0.9990000128746032,1.0,0.5601789355278015,302.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442138671875,0.9990000128746032,1.0,0.4137462675571441,302.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442138671875,0.9990000128746032,1.0,0.5601789355278015,301.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9442138671875,0.9990000128746032,1.0,2.65724778175354,299.9442749023437,284.95001220703125,301.82354736328125,293.6063537597656,301.82342529296875,302.4324951171875,299.9445495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679931163787842,2.59669413935626e-05,4.393511772155762,1.0,0.050000000745058,0.0,298.3863830566406,410.0,10833.6279296875,0.0,13467.0380859375,1.0,283.1499938964844,298.53887939453125,296.60772705078125,297.45928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805374205112457,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.33251953125,0.0,20.0830135345459,1895.4371337890625,0.0,242.7159118652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923140,302.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9504089355469,0.9990000128746032,1.0,0.5319585204124451,302.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9504089355469,0.9990000128746032,1.0,0.5601779818534851,302.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9504089355469,0.9990000128746032,1.0,0.4137455224990845,302.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9504089355469,0.9990000128746032,1.0,0.5601779818534851,301.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9504089355469,0.9990000128746032,1.0,2.657243013381958,299.9504699707031,284.95001220703125,301.8305358886719,293.59783935546875,301.83038330078125,302.43701171875,299.95074462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947376251221,5.67992115020752,2.5967090550693683e-05,4.393558025360107,1.0,0.050000000745058,0.0,298.3905944824219,410.0,10837.771484375,0.0,13467.01953125,1.0,283.1499938964844,298.5444641113281,296.59912109375,297.4508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806593120098114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.81689453125,0.0,20.0830135345459,1895.4371337890625,0.0,242.91567993164065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923200,302.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9567565917969,0.9990000128746032,1.0,0.5319576263427734,302.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9567565917969,0.9990000128746032,1.0,0.5601770281791687,302.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9567565917969,0.9990000128746032,1.0,0.4137448370456695,302.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9567565917969,0.9990000128746032,1.0,0.5601770281791687,301.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9567565917969,0.9990000128746032,1.0,2.657238483428955,299.956787109375,284.95001220703125,301.837646484375,293.5895690917969,301.8375244140625,302.4414978027344,299.9570617675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937839508057,5.679911613464356,2.596723243186716e-05,4.393601894378662,1.0,0.050000000745058,0.0,298.3946228027344,410.0,10842.0341796875,0.0,13467.001953125,1.0,283.1499938964844,298.55010986328125,296.5907592773437,297.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807709813117981,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.3603515625,0.0,20.0830135345459,1895.4371337890625,0.0,243.09878540039065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923260,302.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9632263183594,0.9990000128746032,1.0,0.5319567918777466,302.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9632263183594,0.9990000128746032,1.0,0.5601761341094971,302.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9632263183594,0.9990000128746032,1.0,0.413744181394577,302.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9632263183594,0.9990000128746032,1.0,0.5601761341094971,301.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9632263183594,0.9990000128746032,1.0,2.6572344303131104,299.9632873535156,284.95001220703125,301.844970703125,293.58160400390625,301.8448486328125,302.44598388671875,299.96356201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928779602051,5.679903030395508,2.596736521809362e-05,4.393643379211426,1.0,0.050000000745058,0.0,298.3984069824219,410.0,10846.4208984375,0.0,13466.984375,1.0,283.1499938964844,298.555908203125,296.58270263671875,297.43463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808757960796356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.97802734375,0.0,20.0830135345459,1895.4371337890625,0.0,243.2707061767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923320,302.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9698791503906,0.9990000128746032,1.0,0.5319560170173645,302.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9698791503906,0.9990000128746032,1.0,0.5601752996444702,302.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9698791503906,0.9990000128746032,1.0,0.4137435555458069,302.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9698791503906,0.9990000128746032,1.0,0.5601752996444702,301.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9698791503906,0.9990000128746032,1.0,2.6572303771972656,299.9699401855469,284.95001220703125,301.8525085449219,293.57391357421875,301.85235595703125,302.4504699707031,299.9702453613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.679894924163818,2.5967492547351867e-05,4.393682956695557,1.0,0.050000000745058,0.0,298.4020080566406,410.0,10850.9462890625,0.0,13466.96875,1.0,283.1499938964844,298.56182861328125,296.5749206542969,297.4269714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809704482555389,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.66455078125,0.0,20.0830135345459,1895.4371337890625,0.0,243.4260406494141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923380,302.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9767761230469,0.9990000128746032,1.0,0.5319552421569824,302.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9767761230469,0.9990000128746032,1.0,0.5601744651794434,302.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9767761230469,0.9990000128746032,1.0,0.4137429594993591,302.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9767761230469,0.9990000128746032,1.0,0.5601744651794434,301.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9767761230469,0.9990000128746032,1.0,2.6572265625,299.9768371582031,284.95001220703125,301.8602600097656,293.5665283203125,301.860107421875,302.4549865722656,299.97711181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.5967610781663097e-05,4.393719673156738,1.0,0.050000000745058,0.0,298.4053649902344,410.0,10855.6328125,0.0,13466.953125,1.0,283.1499938964844,298.5679016113281,296.5674743652344,297.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810588121414184,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.44189453125,0.0,20.0830135345459,1895.4371337890625,0.0,243.571044921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923440,302.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9838562011719,0.9990000128746032,1.0,0.5319545269012451,302.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9838562011719,0.9990000128746032,1.0,0.560173749923706,302.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9838562011719,0.9990000128746032,1.0,0.4137424230575561,302.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9838562011719,0.9990000128746032,1.0,0.560173749923706,301.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9838562011719,0.9990000128746032,1.0,2.657222986221313,299.98388671875,284.95001220703125,301.8682861328125,293.5594787597656,301.8681030273437,302.45947265625,299.9842224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879665374756,2.596772174001672e-05,4.393754482269287,1.0,0.050000000745058,0.0,298.4085388183594,410.0,10860.482421875,0.0,13466.939453125,1.0,283.1499938964844,298.5741577148437,296.5603332519531,297.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811370432376861,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.3037109375,0.0,20.0830135345459,1895.4371337890625,0.0,243.699462890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923500,302.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9911804199219,0.9990000128746032,1.0,0.5319538712501526,302.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9911804199219,0.9990000128746032,1.0,0.5601730346679688,302.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9911804199219,0.9990000128746032,1.0,0.4137419164180755,302.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9911804199219,0.9990000128746032,1.0,0.5601730346679688,301.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9911804199219,0.9990000128746032,1.0,2.657219886779785,299.9912414550781,284.95001220703125,301.8765563964844,293.55279541015625,301.8764038085937,302.4640197753906,299.9915466308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898738861084,5.679872512817383,2.596782542241272e-05,4.393786907196045,1.0,0.050000000745058,0.0,298.4114685058594,410.0,10865.5224609375,0.0,13466.92578125,1.0,283.1499938964844,298.58062744140625,296.5535583496094,297.40594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812081217765808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.26904296875,0.0,20.0830135345459,1895.4371337890625,0.0,243.8162078857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923560,302.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9987487792969,0.9990000128746032,1.0,0.5319532752037048,302.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9987487792969,0.9990000128746032,1.0,0.5601723790168762,302.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9987487792969,0.9990000128746032,1.0,0.4137414395809173,302.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9987487792969,0.9990000128746032,1.0,0.5601723790168762,301.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9987487792969,0.9990000128746032,1.0,2.657216787338257,299.9988098144531,284.95001220703125,301.8851623535156,293.54644775390625,301.8849792480469,302.46856689453125,299.9991455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892063140869,5.679866313934326,2.5967921828851104e-05,4.393816947937012,1.0,0.050000000745058,0.0,298.4142150878906,410.0,10870.751953125,0.0,13466.9130859375,1.0,283.1499938964844,298.5872802734375,296.547119140625,297.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812682032585144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.33154296875,0.0,20.0830135345459,1895.4371337890625,0.0,243.9148712158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923620,302.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0066223144531,0.9990000128746032,1.0,0.5319526791572571,302.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0066223144531,0.9990000128746032,1.0,0.5601718425750732,302.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0066223144531,0.9990000128746032,1.0,0.4137409925460815,302.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0066223144531,0.9990000128746032,1.0,0.5601718425750732,301.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0066223144531,0.9990000128746032,1.0,2.657213926315308,300.0066833496094,284.95001220703125,301.8940734863281,293.5404968261719,301.8938903808594,302.4731750488281,300.00701904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886341094971,5.679860591888428,2.596801095933188e-05,4.393844604492188,1.0,0.050000000745058,0.0,298.416748046875,410.0,10876.203125,0.0,13466.90234375,1.0,283.1499938964844,298.5941467285156,296.54107666015625,297.3937072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813188970088959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.50927734375,0.0,20.0830135345459,1895.4371337890625,0.0,243.99810791015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923680,302.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0147705078125,0.9990000128746032,1.0,0.5319522023200989,302.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0147705078125,0.9990000128746032,1.0,0.5601712465286255,302.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0147705078125,0.9990000128746032,1.0,0.4137406051158905,302.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0147705078125,0.9990000128746032,1.0,0.5601712465286255,301.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0147705078125,0.9990000128746032,1.0,2.657211303710937,300.0148620605469,284.95001220703125,301.9033203125,293.53497314453125,301.90313720703125,302.477783203125,300.01519775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679855346679688,2.596809281385504e-05,4.393869876861572,1.0,0.050000000745058,0.0,298.4190368652344,410.0,10881.875,0.0,13466.8916015625,1.0,283.1499938964844,298.6012878417969,296.5354309082031,297.3882141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813594877719879,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8076171875,0.0,20.0830135345459,1895.4371337890625,0.0,244.0648193359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923740,302.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0232849121094,0.9990000128746032,1.0,0.5319517254829407,302.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0232849121094,0.9990000128746032,1.0,0.5601707696914673,302.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0232849121094,0.9990000128746032,1.0,0.4137402176856994,302.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0232849121094,0.9990000128746032,1.0,0.5601707696914673,301.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0232849121094,0.9990000128746032,1.0,2.6572089195251465,300.0233459472656,284.95001220703125,301.9129638671875,293.52984619140625,301.91278076171875,302.4824523925781,300.0237121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876327514648,5.679850101470947,2.596816557343118e-05,4.393892765045166,1.0,0.050000000745058,0.0,298.421142578125,410.0,10887.7734375,0.0,13466.8828125,1.0,283.1499938964844,298.60870361328125,296.5302429199219,297.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813933432102203,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.24169921875,0.0,20.0830135345459,1895.4371337890625,0.0,244.12042236328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923800,302.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0321044921875,0.9990000128746032,1.0,0.5319513082504272,302.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0321044921875,0.9990000128746032,1.0,0.5601703524589539,302.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0321044921875,0.9990000128746032,1.0,0.4137399196624756,302.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0321044921875,0.9990000128746032,1.0,0.5601703524589539,301.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0321044921875,0.9990000128746032,1.0,2.6572070121765137,300.0321960449219,284.95001220703125,301.9230041503906,293.5251770019531,301.9227905273437,302.4871826171875,300.0325622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872035980225,5.679845809936523,2.5968231057049707e-05,4.3939127922058105,1.0,0.050000000745058,0.0,298.4230041503906,410.0,10893.9287109375,0.0,13466.8740234375,1.0,283.1499938964844,298.61639404296875,296.5254821777344,297.3785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381418377161026,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.8095703125,0.0,20.0830135345459,1895.4371337890625,0.0,244.16159057617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923860,302.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.04132080078125,0.9990000128746032,1.0,0.5319509506225586,302.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.04132080078125,0.9990000128746032,1.0,0.5601699352264404,302.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.04132080078125,0.9990000128746032,1.0,0.4137396216392517,302.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.04132080078125,0.9990000128746032,1.0,0.5601699352264404,301.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.04132080078125,0.9990000128746032,1.0,2.657205104827881,300.0414123535156,284.95001220703125,301.9334411621094,293.5209655761719,301.9332275390625,302.4919738769531,300.04180908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679841995239258,2.596828926471062e-05,4.393930912017822,1.0,0.050000000745058,0.0,298.42462158203125,410.0,10900.3388671875,0.0,13466.8671875,1.0,283.1499938964844,298.6244201660156,296.52117919921875,297.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814373612403869,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.5263671875,0.0,20.0830135345459,1895.4371337890625,0.0,244.1927795410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923920,302.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0509033203125,0.9990000128746032,1.0,0.5319506525993347,302.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0509033203125,0.9990000128746032,1.0,0.5601696372032166,302.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0509033203125,0.9990000128746032,1.0,0.4137393832206726,302.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0509033203125,0.9990000128746032,1.0,0.5601696372032166,301.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0509033203125,0.9990000128746032,1.0,2.6572036743164062,300.0509948730469,284.95001220703125,301.9443359375,293.5172119140625,301.944091796875,302.4967956542969,300.0514221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.679839134216309,2.596833837742452e-05,4.393946170806885,1.0,0.050000000745058,0.0,298.426025390625,410.0,10907.033203125,0.0,13466.8603515625,1.0,283.1499938964844,298.6327514648437,296.5173645019531,297.3707580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381447821855545,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.392578125,0.0,20.0830135345459,1895.4371337890625,0.0,244.2099609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17923980,302.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0609130859375,0.9990000128746032,1.0,0.5319503545761108,302.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0609130859375,0.9990000128746032,1.0,0.5601693391799927,302.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0609130859375,0.9990000128746032,1.0,0.4137391746044159,302.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0609130859375,0.9990000128746032,1.0,0.5601693391799927,301.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0609130859375,0.9990000128746032,1.0,2.657202243804932,300.0610046386719,284.95001220703125,301.9556579589844,293.51397705078125,301.9554443359375,302.501708984375,300.0614318847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679836273193359,2.59683802141808e-05,4.393959045410156,1.0,0.050000000745058,0.0,298.4271850585937,410.0,10914.0087890625,0.0,13466.85546875,1.0,283.1499938964844,298.6414489746094,296.5140686035156,297.3676452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814524114131927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.421875,0.0,20.0830135345459,1895.4371337890625,0.0,244.217514038086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17924040,302.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.07135009765625,0.9990000128746032,1.0,0.5319501757621765,302.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.07135009765625,0.9990000128746032,1.0,0.5601691603660583,302.1875,297.1499938964844,293.1499938964844,0.0,-0.0,300.07135009765625,0.9990000128746032,1.0,0.4137390255928039,302.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.07135009765625,0.9990000128746032,1.0,0.5601691603660583,301.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.07135009765625,0.9990000128746032,1.0,2.6572012901306152,300.0714416503906,284.95001220703125,301.9674987792969,293.5112609863281,301.9672546386719,302.5067138671875,300.0718994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.5968411137000658e-05,4.393969058990479,1.0,0.050000000745058,0.0,298.4281005859375,410.0,10921.296875,0.0,13466.8515625,1.0,283.1499938964844,298.6505126953125,296.5112609863281,297.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814485669136047,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.61572265625,0.0,20.0830135345459,1895.4371337890625,0.0,244.211181640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17924100,302.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.08221435546875,0.9990000128746032,1.0,0.5319499969482422,302.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.08221435546875,0.9990000128746032,1.0,0.560168981552124,302.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.08221435546875,0.9990000128746032,1.0,0.4137389063835144,302.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.08221435546875,0.9990000128746032,1.0,0.560168981552124,301.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.08221435546875,0.9990000128746032,1.0,2.657200574874878,300.0823059082031,284.95001220703125,301.9798278808594,293.5090637207031,301.9795837402344,302.51177978515625,300.0827941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.5968434783862904e-05,4.39397668838501,1.0,0.050000000745058,0.0,298.42877197265625,410.0,10928.8916015625,0.0,13466.8486328125,1.0,283.1499938964844,298.65997314453125,296.5090026855469,297.3630065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814388811588287,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.98876953125,0.0,20.0830135345459,1895.4371337890625,0.0,244.1952514648437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17924160,302.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.09356689453125,0.9990000128746032,1.0,0.5319499373435974,302.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.09356689453125,0.9990000128746032,1.0,0.5601688623428345,302.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.09356689453125,0.9990000128746032,1.0,0.4137388467788696,302.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.09356689453125,0.9990000128746032,1.0,0.5601688623428345,301.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.09356689453125,0.9990000128746032,1.0,2.65720009803772,300.0936584472656,284.95001220703125,301.9927062988281,293.5074462890625,301.9924621582031,302.5169372558594,300.0941467285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679857730865479,5.679831504821777,2.596844933577813e-05,4.393980979919434,1.0,0.050000000745058,0.0,298.42919921875,410.0,10936.82421875,0.0,13466.8466796875,1.0,283.1499938964844,298.6697998046875,296.5072937011719,297.3615417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814217746257782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.54345703125,0.0,20.0830135345459,1895.4371337890625,0.0,244.16714477539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17924220,302.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1054077148437,0.9990000128746032,1.0,0.5319498777389526,302.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1054077148437,0.9990000128746032,1.0,0.5601688623428345,302.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1054077148437,0.9990000128746032,1.0,0.4137388169765472,302.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1054077148437,0.9990000128746032,1.0,0.5601688623428345,301.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1054077148437,0.9990000128746032,1.0,2.6571998596191406,300.1054992675781,284.95001220703125,302.0061340332031,293.5063781738281,302.0058898925781,302.5221862792969,300.10601806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67985725402832,5.679831027984619,2.5968454792746343e-05,4.393982410430908,1.0,0.050000000745058,0.0,298.4293518066406,410.0,10945.0927734375,0.0,13466.845703125,1.0,283.1499938964844,298.6800842285156,296.50616455078125,297.36065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813979923725128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.28955078125,0.0,20.0830135345459,1895.4371337890625,0.0,244.1280670166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17924280,302.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1177673339844,0.9990000128746032,1.0,0.5319499373435974,302.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1177673339844,0.9990000128746032,1.0,0.5601688623428345,302.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1177673339844,0.9990000128746032,1.0,0.4137388169765472,302.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1177673339844,0.9990000128746032,1.0,0.5601688623428345,301.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1177673339844,0.9990000128746032,1.0,2.65720009803772,300.11785888671875,284.95001220703125,302.0201416015625,293.5058898925781,302.0198669433594,302.5275573730469,300.118408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67985725402832,5.679831504821777,2.5968451154767536e-05,4.393980979919434,1.0,0.050000000745058,0.0,298.4292297363281,410.0,10953.728515625,0.0,13466.8466796875,1.0,283.1499938964844,298.6907958984375,296.505615234375,297.3603820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813658356666565,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.2314453125,0.0,20.0830135345459,1895.4371337890625,0.0,244.07525634765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17924340,302.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1306457519531,0.9990000128746032,1.0,0.5319499969482422,302.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1306457519531,0.9990000128746032,1.0,0.560168981552124,302.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1306457519531,0.9990000128746032,1.0,0.4137389063835144,302.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1306457519531,0.9990000128746032,1.0,0.560168981552124,301.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1306457519531,0.9990000128746032,1.0,2.657200574874878,300.1307373046875,284.95001220703125,302.0347595214844,293.50604248046875,302.03448486328125,302.53302001953125,300.1313171386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858207702637,5.679832458496094,2.5968436602852307e-05,4.39397668838501,1.0,0.050000000745058,0.0,298.4288024902344,410.0,10962.7265625,0.0,13466.8486328125,1.0,283.1499938964844,298.70196533203125,296.50567626953125,297.3607177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813278079032898,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.38330078125,0.0,20.0830135345459,1895.4371337890625,0.0,244.0127868652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17924400,302.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1440734863281,0.9990000128746032,1.0,0.5319501757621765,302.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1440734863281,0.9990000128746032,1.0,0.5601691603660583,302.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1440734863281,0.9990000128746032,1.0,0.4137390255928039,302.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1440734863281,0.9990000128746032,1.0,0.5601691603660583,301.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1440734863281,0.9990000128746032,1.0,2.6572012901306152,300.1441650390625,284.95001220703125,302.04998779296875,293.5068054199219,302.0496826171875,302.5386047363281,300.144775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.5968411137000658e-05,4.393969058990479,1.0,0.050000000745058,0.0,298.4281005859375,410.0,10972.1015625,0.0,13466.8515625,1.0,283.1499938964844,298.713623046875,296.5063781738281,297.3617248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812816143035888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.74755859375,0.0,20.0830135345459,1895.4371337890625,0.0,243.93690490722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17924460,302.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.15802001953125,0.9990000128746032,1.0,0.5319503545761108,302.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.15802001953125,0.9990000128746032,1.0,0.5601693391799927,302.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.15802001953125,0.9990000128746032,1.0,0.4137391746044159,302.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.15802001953125,0.9990000128746032,1.0,0.5601693391799927,301.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.15802001953125,0.9990000128746032,1.0,2.657202243804932,300.1581420898437,284.95001220703125,302.0657653808594,293.5084228515625,302.0654602050781,302.5442810058594,300.15875244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679836273193359,2.59683802141808e-05,4.393959045410156,1.0,0.050000000745058,0.0,298.4271850585937,410.0,10981.7763671875,0.0,13466.85546875,1.0,283.1499938964844,298.7257995605469,296.5077819824219,297.3634338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381209135055542,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.3427734375,0.0,20.0830135345459,1895.4371337890625,0.0,243.81784057617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
