time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924520,302.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1723937988281,0.9990000128746032,1.0,0.5319505929946899,302.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1723937988281,0.9990000128746032,1.0,0.5601695775985718,302.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1723937988281,0.9990000128746032,1.0,0.4137393534183502,302.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1723937988281,0.9990000128746032,1.0,0.5601695775985718,301.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1723937988281,0.9990000128746032,1.0,2.657203435897827,300.1725158691406,284.95001220703125,302.0819091796875,293.5110778808594,302.08160400390625,302.55010986328125,300.1731262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.679838180541992,2.596834565338213e-05,4.393948554992676,1.0,0.050000000745058,0.0,298.4262390136719,410.0,10991.58984375,0.0,13466.859375,1.0,283.1499938964844,298.7384033203125,296.510009765625,297.36590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810824453830719,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.1611328125,0.0,20.0830135345459,1895.4371337890625,0.0,243.60986328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17924580,302.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1871337890625,0.9990000128746032,1.0,0.531950831413269,302.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1871337890625,0.9990000128746032,1.0,0.5601698160171509,302.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1871337890625,0.9990000128746032,1.0,0.4137395322322845,302.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1871337890625,0.9990000128746032,1.0,0.5601698160171509,301.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1871337890625,0.9990000128746032,1.0,2.657204389572144,300.187255859375,284.95001220703125,302.0984802246094,293.5147399902344,302.09814453125,302.5560302734375,300.1878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866790771484,5.679840564727783,2.5968311092583463e-05,4.393937587738037,1.0,0.050000000745058,0.0,298.4252319335937,410.0,11001.66015625,0.0,13466.8642578125,1.0,283.1499938964844,298.7514343261719,295.2088317871094,296.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18002.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680641025304794,0.5000148415565491,0.1639303416013717,4.5081892013549805,2.4554643630981445,2.052724599838257,0.0,0.0,-0.0,3535.460205078125,0.0,20.084794998168945,1866.59228515625,0.0,4300.0,0.2391969263553619,1.0,0.0,2.0,1.0,0.0
17924640,302.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2020568847656,0.9990000128746032,1.0,0.5319510698318481,302.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2020568847656,0.9990000128746032,1.0,0.56017005443573,302.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2020568847656,0.9990000128746032,1.0,0.4137397110462188,302.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2020568847656,0.9990000128746032,1.0,0.56017005443573,301.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2020568847656,0.9990000128746032,1.0,2.657205581665039,300.2021789550781,284.95001220703125,302.1153869628906,293.5194091796875,302.11505126953125,302.56207275390625,300.2028503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679842948913574,2.5968272893805988e-05,4.39392614364624,1.0,0.050000000745058,0.0,298.4241943359375,410.0,11012.265625,0.0,13466.869140625,1.0,283.1499938964844,298.7647399902344,294.710205078125,295.7496032714844,293.1499938964844,293.1499938964844,283.1499938964844,18003.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680685728788375,0.4999899566173553,0.1680638045072555,4.509609222412109,2.437826871871948,2.07178258895874,0.0,0.0,-0.0,3278.66552734375,0.0,20.080127716064453,1866.021240234375,0.0,4300.0,0.2391796559095382,1.0,0.0,2.0,1.0,0.0
17924700,302.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2174377441406,0.9990000128746032,1.0,0.5319513082504272,302.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2174377441406,0.9990000128746032,1.0,0.5601703524589539,302.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2174377441406,0.9990000128746032,1.0,0.4137398898601532,302.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2174377441406,0.9990000128746032,1.0,0.5601703524589539,301.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2174377441406,0.9990000128746032,1.0,2.6572067737579346,300.2175598144531,284.95001220703125,302.1326599121094,293.5249938964844,302.1322937011719,302.56817626953125,300.2182312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845809936523,2.596823469502852e-05,4.393913745880127,1.0,0.050000000745058,0.0,298.4230651855469,410.0,11022.599609375,0.0,13466.8740234375,1.0,283.1499938964844,298.7783203125,294.4886169433594,295.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,18002.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680627018213272,0.499985009431839,0.1680627018213272,4.509653091430664,2.437285184860229,2.0723676681518555,0.0,0.0,-0.0,3204.467041015625,0.0,20.07843971252441,1866.0037841796875,0.0,4300.0,0.2391720414161682,1.0,0.0,2.0,1.0,0.0
17924760,302.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.233154296875,0.9990000128746032,1.0,0.5319515466690063,302.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.233154296875,0.9990000128746032,1.0,0.560170590877533,302.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.233154296875,0.9990000128746032,1.0,0.4137400984764099,302.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.233154296875,0.9990000128746032,1.0,0.560170590877533,301.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.233154296875,0.9990000128746032,1.0,2.657208204269409,300.2332763671875,284.95001220703125,302.1502380371094,293.5314636230469,302.14990234375,302.5744323730469,300.2339782714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.5968192858272232e-05,4.393900871276856,1.0,0.050000000745058,0.0,298.4219055175781,410.0,11033.0078125,0.0,13466.87890625,1.0,283.1499938964844,298.7922668457031,294.3703918457031,295.2162780761719,293.1499938964844,293.1499938964844,283.1499938964844,18001.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680587977170944,0.4999852776527405,0.1680587977170944,4.5096540451049805,2.437270164489746,2.0723838806152344,0.0,0.0,-0.0,3166.21533203125,0.0,20.077571868896484,1866.0032958984373,0.0,4300.0,0.239167645573616,1.0,0.0,2.0,1.0,0.0
17924820,302.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2491455078125,0.9990000128746032,1.0,0.5319518446922302,302.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2491455078125,0.9990000128746032,1.0,0.5601708889007568,302.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2491455078125,0.9990000128746032,1.0,0.4137403070926666,302.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2491455078125,0.9990000128746032,1.0,0.5601708889007568,301.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2491455078125,0.9990000128746032,1.0,2.657209634780884,300.2492980957031,284.95001220703125,302.1681823730469,293.538818359375,302.1678161621094,302.58074951171875,300.25,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877281188965,5.679851531982422,2.5968149202526547e-05,4.393887519836426,1.0,0.050000000745058,0.0,298.420654296875,410.0,11043.58203125,0.0,13466.884765625,1.0,283.1499938964844,298.8065490722656,294.3060913085937,295.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680563986301422,0.4999875724315643,0.1680563986301422,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3145.822509765625,0.0,20.077136993408203,1866.0032958984373,0.0,4300.0,0.2391650974750518,1.0,0.0,2.0,1.0,0.0
17924880,302.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.26544189453125,0.9990000128746032,1.0,0.5319521427154541,302.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.26544189453125,0.9990000128746032,1.0,0.5601711869239807,302.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.26544189453125,0.9990000128746032,1.0,0.4137405455112457,302.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.26544189453125,0.9990000128746032,1.0,0.5601711869239807,301.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.26544189453125,0.9990000128746032,1.0,2.6572110652923584,300.2655944824219,284.95001220703125,302.1864013671875,293.5469970703125,302.18603515625,302.5871887207031,300.26629638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854393005371,2.596810190880205e-05,4.3938727378845215,1.0,0.050000000745058,0.0,298.4193420410156,410.0,11054.3466796875,0.0,13466.890625,1.0,283.1499938964844,298.8211364746094,294.2723388671875,295.051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680549681186676,0.4999903440475464,0.1680549532175064,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3135.426025390625,0.0,20.076934814453125,1866.0032958984373,0.0,4300.0,0.2391636669635772,1.0,0.0,2.0,1.0,0.0
17924940,302.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.281982421875,0.9990000128746032,1.0,0.531952440738678,302.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.281982421875,0.9990000128746032,1.0,0.5601715445518494,302.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.281982421875,0.9990000128746032,1.0,0.4137407839298248,302.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.281982421875,0.9990000128746032,1.0,0.5601715445518494,301.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.281982421875,0.9990000128746032,1.0,2.657212495803833,300.2821350097656,284.95001220703125,302.20489501953125,293.5559997558594,302.2045288085937,302.5936889648437,300.2828674316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.679857730865479,2.596805279608816e-05,4.393857479095459,1.0,0.050000000745058,0.0,298.4179382324219,410.0,11065.2890625,0.0,13466.8974609375,1.0,283.1499938964844,298.83599853515625,294.2569885253906,295.0218505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680541187524795,0.4999928772449493,0.1680541187524795,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3131.009521484375,0.0,20.07685661315918,1866.0032958984373,0.0,4300.0,0.239162877202034,1.0,0.0,2.0,1.0,0.0
17925000,302.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2987976074219,0.9990000128746032,1.0,0.5319527983665466,302.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2987976074219,0.9990000128746032,1.0,0.560171902179718,302.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2987976074219,0.9990000128746032,1.0,0.4137410521507263,302.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2987976074219,0.9990000128746032,1.0,0.560171902179718,301.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2987976074219,0.9990000128746032,1.0,2.657214403152466,300.2989196777344,284.95001220703125,302.22369384765625,293.56573486328125,302.22332763671875,302.60028076171875,300.2996520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5968000045395456e-05,4.393840789794922,1.0,0.050000000745058,0.0,298.4164123535156,410.0,11076.4013671875,0.0,13466.9033203125,1.0,283.1499938964844,298.85107421875,294.2520751953125,295.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680536270141601,0.4999949336051941,0.1680536270141601,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3129.991455078125,0.0,20.07683563232422,1866.0032958984373,0.0,4300.0,0.2391624450683593,1.0,0.0,2.0,1.0,0.0
17925060,302.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158264160156,0.9990000128746032,1.0,0.5319531559944153,302.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158264160156,0.9990000128746032,1.0,0.5601722598075867,302.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158264160156,0.9990000128746032,1.0,0.4137413501739502,302.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158264160156,0.9990000128746032,1.0,0.5601722598075867,301.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158264160156,0.9990000128746032,1.0,2.6572160720825195,300.31597900390625,284.95001220703125,302.24273681640625,293.576171875,302.2423400878906,302.6069641113281,300.31671142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967941837734543e-05,4.39382266998291,1.0,0.050000000745058,0.0,298.4147644042969,410.0,11087.6591796875,0.0,13466.9111328125,1.0,283.1499938964844,298.8664245605469,294.25396728515625,295.0067443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680533438920974,0.4999965131282806,0.1680533438920974,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3131.179443359375,0.0,20.07684326171875,1866.0032958984373,0.0,4300.0,0.2391622513532638,1.0,0.0,2.0,1.0,0.0
17925120,302.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.33306884765625,0.9990000128746032,1.0,0.5319535136222839,302.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.33306884765625,0.9990000128746032,1.0,0.5601726770401001,302.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.33306884765625,0.9990000128746032,1.0,0.4137416481971741,302.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.33306884765625,0.9990000128746032,1.0,0.5601726770401001,301.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.33306884765625,0.9990000128746032,1.0,2.6572179794311523,300.3332214355469,284.95001220703125,302.2619934082031,293.5873413085937,302.2616271972656,302.6137084960937,300.3339538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679869174957275,2.5967879992094826e-05,4.393803596496582,1.0,0.050000000745058,0.0,298.4129943847656,410.0,11099.056640625,0.0,13466.9189453125,1.0,283.1499938964844,298.8819274902344,294.2596740722656,295.0101318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680531948804855,0.4999976456165313,0.1680531948804855,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3133.606689453125,0.0,20.07685852050781,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17925180,302.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3505249023437,0.9990000128746032,1.0,0.5319539904594421,302.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3505249023437,0.9990000128746032,1.0,0.5601731538772583,302.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3505249023437,0.9990000128746032,1.0,0.4137419760227203,302.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3505249023437,0.9990000128746032,1.0,0.5601731538772583,301.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3505249023437,0.9990000128746032,1.0,2.6572201251983643,300.3506774902344,284.95001220703125,302.281494140625,293.59912109375,302.2811279296875,302.6205444335937,300.3514404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.5967810870497487e-05,4.393782138824463,1.0,0.050000000745058,0.0,298.4110717773437,410.0,11110.5693359375,0.0,13466.927734375,1.0,283.1499938964844,298.8976745605469,294.26812744140625,295.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680531203746795,0.4999984502792358,0.1680531203746795,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3136.916015625,0.0,20.076875686645508,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
17925240,303.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,0.5319544672966003,302.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,0.5601736307144165,302.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,0.4137423634529114,302.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,0.5601736307144165,301.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,2.6572227478027344,300.3683166503906,284.95001220703125,302.3012084960937,293.61151123046875,302.3008117675781,302.62744140625,300.3691101074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904460906982,5.67987871170044,2.5967736291931945e-05,4.393758773803711,1.0,0.050000000745058,0.0,298.408935546875,410.0,11122.1962890625,0.0,13466.9375,1.0,283.1499938964844,298.9136047363281,294.2781982421875,295.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530756711959,0.4999989867210388,0.1680530756711959,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3140.75439453125,0.0,20.07689094543457,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
17925300,303.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3860168457031,0.9990000128746032,1.0,0.5319551229476929,302.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3860168457031,0.9990000128746032,1.0,0.5601743459701538,302.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3860168457031,0.9990000128746032,1.0,0.4137428700923919,302.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3860168457031,0.9990000128746032,1.0,0.5601743459701538,301.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3860168457031,0.9990000128746032,1.0,2.657226085662842,300.3861694335937,284.95001220703125,302.32110595703125,293.62451171875,302.3207092285156,302.6343994140625,300.3869323730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.6798858642578125,2.5967628971557133e-05,4.393725395202637,1.0,0.050000000745058,0.0,298.4058837890625,410.0,11133.91796875,0.0,13466.951171875,1.0,283.1499938964844,298.9297180175781,294.28955078125,295.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999993443489074,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3145.015380859375,0.0,20.076902389526367,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
17925360,303.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.40399169921875,0.9990000128746032,1.0,0.5319560766220093,302.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.40399169921875,0.9990000128746032,1.0,0.560175359249115,302.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.40399169921875,0.9990000128746032,1.0,0.4137436151504516,302.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.40399169921875,0.9990000128746032,1.0,0.560175359249115,301.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.40399169921875,0.9990000128746032,1.0,2.6572306156158447,300.4041442871094,284.95001220703125,302.3411560058594,293.6380310058594,302.3407592773437,302.6414489746094,300.4049377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747981442604e-05,4.393679141998291,1.0,0.050000000745058,0.0,298.40167236328125,410.0,11145.7275390625,0.0,13466.9697265625,1.0,283.1499938964844,298.94598388671875,294.3018493652344,295.0510559082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999995827674866,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3149.57568359375,0.0,20.07691192626953,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
17925420,303.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4221496582031,0.9990000128746032,1.0,0.5319571495056152,302.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4221496582031,0.9990000128746032,1.0,0.5601764917373657,302.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4221496582031,0.9990000128746032,1.0,0.4137444198131561,302.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4221496582031,0.9990000128746032,1.0,0.5601764917373657,301.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4221496582031,0.9990000128746032,1.0,2.657236099243164,300.4223022460937,284.95001220703125,302.36138916015625,293.65203857421875,302.3609924316406,302.6485290527344,300.423095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679932594299316,5.679906368255615,2.596731428639032e-05,4.393627643585205,1.0,0.050000000745058,0.0,298.3969421386719,410.0,11157.615234375,0.0,13466.9912109375,1.0,283.1499938964844,298.9624328613281,294.3148803710937,295.0644836425781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999997317790985,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3154.37451171875,0.0,20.07691764831543,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
17925480,303.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4404296875,0.9990000128746032,1.0,0.5319581627845764,302.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4404296875,0.9990000128746032,1.0,0.5601775646209717,302.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4404296875,0.9990000128746032,1.0,0.4137452244758606,302.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4404296875,0.9990000128746032,1.0,0.5601775646209717,302.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4404296875,0.9990000128746032,1.0,2.657241106033325,300.4405822753906,284.95001220703125,302.3817443847656,293.6665344238281,302.38134765625,302.6556701660156,300.4413757324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943084716797,5.679916858673096,2.5967154215322807e-05,4.393577575683594,1.0,0.050000000745058,0.0,298.39239501953125,410.0,11169.57421875,0.0,13467.01171875,1.0,283.1499938964844,298.97900390625,294.3284912109375,295.07861328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.499999850988388,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3159.367919921875,0.0,20.076923370361328,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
17925540,303.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4588317871094,0.9990000128746032,1.0,0.5319589972496033,302.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4588317871094,0.9990000128746032,1.0,0.5601783990859985,302.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4588317871094,0.9990000128746032,1.0,0.4137458801269531,302.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4588317871094,0.9990000128746032,1.0,0.5601783990859985,302.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4588317871094,0.9990000128746032,1.0,2.657245397567749,300.458984375,284.95001220703125,302.4022521972656,293.6814270019531,302.4018249511719,302.6628723144531,300.45977783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799516677856445,5.679925918579102,2.5967019610106945e-05,4.39353609085083,1.0,0.050000000745058,0.0,298.3886108398437,410.0,11181.587890625,0.0,13467.0283203125,1.0,283.1499938964844,298.9956970214844,294.3426513671875,295.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999999105930328,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3164.54443359375,0.0,20.07692527770996,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
17925600,303.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,0.531959593296051,302.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,0.5601790547370911,302.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,0.4137463271617889,302.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,0.5601790547370911,302.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4773254394531,0.9990000128746032,1.0,2.6572482585906982,300.4774780273437,284.95001220703125,302.4228515625,293.6967468261719,302.42242431640625,302.67010498046875,300.478271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957866668701,5.679931640625,2.5966928660636768e-05,4.393507480621338,1.0,0.050000000745058,0.0,298.385986328125,410.0,11193.6494140625,0.0,13467.0400390625,1.0,283.1499938964844,299.0124816894531,294.3572692871094,295.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999403953552,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3169.869384765625,0.0,20.0769271850586,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
17925660,303.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.49591064453125,0.9990000128746032,1.0,0.5319598913192749,302.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.49591064453125,0.9990000128746032,1.0,0.5601793527603149,302.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.49591064453125,0.9990000128746032,1.0,0.4137465953826904,302.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.49591064453125,0.9990000128746032,1.0,0.5601793527603149,302.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.49591064453125,0.9990000128746032,1.0,2.657249689102173,300.49609375,284.95001220703125,302.44354248046875,293.71240234375,302.443115234375,302.6773986816406,300.49688720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961204528809,5.679935455322266,2.596687772893347e-05,4.393491744995117,1.0,0.050000000745058,0.0,298.3845520019531,410.0,11205.748046875,0.0,13467.046875,1.0,283.1499938964844,299.0294189453125,294.3723449707031,295.1243591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3175.3408203125,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
17925720,303.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5145874023437,0.9990000128746032,1.0,0.5319600701332092,302.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5145874023437,0.9990000128746032,1.0,0.5601795315742493,302.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5145874023437,0.9990000128746032,1.0,0.41374671459198,302.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5145874023437,0.9990000128746032,1.0,0.5601795315742493,302.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5145874023437,0.9990000128746032,1.0,2.6572506427764893,300.5147399902344,284.95001220703125,302.4642944335937,293.7283630371094,302.4638977050781,302.6846923828125,300.5155639648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679963111877441,5.67993688583374,2.596685044409241e-05,4.3934831619262695,1.0,0.050000000745058,0.0,298.3837890625,410.0,11217.8779296875,0.0,13467.0498046875,1.0,283.1499938964844,299.0464172363281,294.38775634765625,295.1405029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3180.927978515625,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17925780,303.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5333251953125,0.9990000128746032,1.0,0.5319599509239197,302.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5333251953125,0.9990000128746032,1.0,0.5601794719696045,302.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5333251953125,0.9990000128746032,1.0,0.4137466251850128,302.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5333251953125,0.9990000128746032,1.0,0.5601794719696045,302.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5333251953125,0.9990000128746032,1.0,2.657250165939331,300.5334777832031,284.95001220703125,302.4851379394531,293.74462890625,302.4847106933594,302.6920471191406,300.5342712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961681365967,5.679935932159424,2.5966866814997047e-05,4.39348840713501,1.0,0.050000000745058,0.0,298.3842163085937,410.0,11230.0263671875,0.0,13467.0478515625,1.0,283.1499938964844,299.0634765625,294.40350341796875,295.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3186.62744140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17925840,303.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5520935058594,0.9990000128746032,1.0,0.5319595336914062,302.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5520935058594,0.9990000128746032,1.0,0.5601789951324463,302.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5520935058594,0.9990000128746032,1.0,0.4137462973594665,302.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5520935058594,0.9990000128746032,1.0,0.5601789951324463,302.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5520935058594,0.9990000128746032,1.0,2.65724778175354,300.55224609375,284.95001220703125,302.5060119628906,293.7611389160156,302.5055847167969,302.6994323730469,300.5530700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957389831543,5.679931163787842,2.5966937755583785e-05,4.393510341644287,1.0,0.050000000745058,0.0,298.3862609863281,410.0,11242.185546875,0.0,13467.0390625,1.0,283.1499938964844,299.0805969238281,294.4195251464844,295.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3192.41943359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17925900,303.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5708923339844,0.9990000128746032,1.0,0.5319587588310242,302.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5708923339844,0.9990000128746032,1.0,0.5601781606674194,302.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5708923339844,0.9990000128746032,1.0,0.4137457013130188,302.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5708923339844,0.9990000128746032,1.0,0.5601781606674194,302.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5708923339844,0.9990000128746032,1.0,2.6572439670562744,300.571044921875,284.95001220703125,302.5268859863281,293.77783203125,302.5264892578125,302.70684814453125,300.5718688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799492835998535,5.679923534393311,2.596705780888442e-05,4.393548011779785,1.0,0.050000000745058,0.0,298.3896789550781,410.0,11254.345703125,0.0,13467.0234375,1.0,283.1499938964844,299.0977783203125,294.4358215332031,295.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3198.303955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17925960,303.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897216796875,0.9990000128746032,1.0,0.5319579243659973,302.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897216796875,0.9990000128746032,1.0,0.5601773262023926,302.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897216796875,0.9990000128746032,1.0,0.4137450456619262,302.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897216796875,0.9990000128746032,1.0,0.5601773262023926,302.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5897216796875,0.9990000128746032,1.0,2.6572399139404297,300.5898742675781,284.95001220703125,302.5478210449219,293.7947082519531,302.5473937988281,302.7142944335937,300.5906982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.5967188776121475e-05,4.393588542938232,1.0,0.050000000745058,0.0,298.39337158203125,410.0,11266.4970703125,0.0,13467.0068359375,1.0,283.1499938964844,299.114990234375,294.45233154296875,295.208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3204.25732421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926020,303.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6085510253906,0.9990000128746032,1.0,0.5319573283195496,302.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6085510253906,0.9990000128746032,1.0,0.5601767301559448,302.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6085510253906,0.9990000128746032,1.0,0.4137445986270904,302.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6085510253906,0.9990000128746032,1.0,0.5601767301559448,302.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6085510253906,0.9990000128746032,1.0,2.6572370529174805,300.60870361328125,284.95001220703125,302.5687255859375,293.81170654296875,302.5682983398437,302.72174072265625,300.6095275878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.679908752441406,2.596727790660225e-05,4.39361572265625,1.0,0.050000000745058,0.0,298.3959045410156,410.0,11278.6328125,0.0,13466.99609375,1.0,283.1499938964844,299.1322326660156,294.4690246582031,295.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3210.271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926080,303.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6273803710937,0.9990000128746032,1.0,0.5319571495056152,302.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6273803710937,0.9990000128746032,1.0,0.5601764917373657,302.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6273803710937,0.9990000128746032,1.0,0.4137444496154785,302.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6273803710937,0.9990000128746032,1.0,0.5601764917373657,302.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6273803710937,0.9990000128746032,1.0,2.657236099243164,300.6275329589844,284.95001220703125,302.589599609375,293.82879638671875,302.5892028808594,302.7292175292969,300.6283264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933071136475,5.679906845092773,2.5967307010432705e-05,4.393625259399414,1.0,0.050000000745058,0.0,298.3967590332031,410.0,11290.744140625,0.0,13466.9921875,1.0,283.1499938964844,299.14947509765625,294.4858093261719,295.24346923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3216.3310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926140,303.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6461486816406,0.9990000128746032,1.0,0.5319570302963257,302.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6461486816406,0.9990000128746032,1.0,0.5601763725280762,302.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6461486816406,0.9990000128746032,1.0,0.4137443900108337,302.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6461486816406,0.9990000128746032,1.0,0.5601763725280762,302.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6461486816406,0.9990000128746032,1.0,2.657235622406006,300.64630126953125,284.95001220703125,302.6104431152344,293.845947265625,302.61004638671875,302.7366943359375,300.6471252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630504608154,1.0,0.050000000745058,0.0,298.397216796875,410.0,11302.818359375,0.0,13466.990234375,1.0,283.1499938964844,299.16668701171875,294.50274658203125,295.26129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3222.431884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926200,303.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6649169921875,0.9990000128746032,1.0,0.5319569706916809,302.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6649169921875,0.9990000128746032,1.0,0.5601763129234314,302.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6649169921875,0.9990000128746032,1.0,0.4137443304061889,302.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6649169921875,0.9990000128746032,1.0,0.5601763129234314,302.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6649169921875,0.9990000128746032,1.0,2.6572353839874268,300.6650695800781,284.95001220703125,302.6312561035156,293.8631286621094,302.6308288574219,302.74420166015625,300.6658630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931163787842,5.679904937744141,2.596733611426316e-05,4.39363431930542,1.0,0.050000000745058,0.0,298.3975524902344,410.0,11314.84765625,0.0,13466.98828125,1.0,283.1499938964844,299.1839294433594,294.51971435546875,295.2792053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3228.5546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926260,303.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.68359375,0.9990000128746032,1.0,0.5319569706916809,302.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.68359375,0.9990000128746032,1.0,0.5601763129234314,302.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.68359375,0.9990000128746032,1.0,0.4137443006038666,302.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.68359375,0.9990000128746032,1.0,0.5601763129234314,302.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.68359375,0.9990000128746032,1.0,2.657235145568848,300.6837463378906,284.95001220703125,302.6519775390625,293.8802795410156,302.6515808105469,302.751708984375,300.6845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904937744141,2.596733975224197e-05,4.393635272979736,1.0,0.050000000745058,0.0,298.3976745605469,410.0,11326.8203125,0.0,13466.98828125,1.0,283.1499938964844,299.2011108398437,294.5367126464844,295.2971496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3234.69189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926320,303.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.70220947265625,0.9990000128746032,1.0,0.5319569706916809,302.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.70220947265625,0.9990000128746032,1.0,0.5601763129234314,302.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.70220947265625,0.9990000128746032,1.0,0.4137443006038666,302.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.70220947265625,0.9990000128746032,1.0,0.5601763129234314,302.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.70220947265625,0.9990000128746032,1.0,2.657235145568848,300.702392578125,284.95001220703125,302.672607421875,293.8973693847656,302.6722106933594,302.7592163085937,300.70318603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904937744141,2.596733793325257e-05,4.393635272979736,1.0,0.050000000745058,0.0,298.39764404296875,410.0,11338.728515625,0.0,13466.98828125,1.0,283.1499938964844,299.2182312011719,294.5537109375,295.3150939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3240.829345703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926380,303.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.72076416015625,0.9990000128746032,1.0,0.5319570302963257,302.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.72076416015625,0.9990000128746032,1.0,0.5601763725280762,302.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.72076416015625,0.9990000128746032,1.0,0.4137443304061889,302.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.72076416015625,0.9990000128746032,1.0,0.5601763725280762,302.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.72076416015625,0.9990000128746032,1.0,2.6572353839874268,300.7209167480469,284.95001220703125,302.6931457519531,293.91436767578125,302.6927490234375,302.7667236328125,300.7217102050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931163787842,5.679905414581299,2.5967332476284355e-05,4.393633365631104,1.0,0.050000000745058,0.0,298.3974609375,410.0,11350.5625,0.0,13466.9892578125,1.0,283.1499938964844,299.2353210449219,294.5706787109375,295.3330383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3246.95703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926440,303.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7391967773437,0.9990000128746032,1.0,0.5319570899009705,302.859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7391967773437,0.9990000128746032,1.0,0.560176432132721,302.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7391967773437,0.9990000128746032,1.0,0.4137443900108337,302.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7391967773437,0.9990000128746032,1.0,0.560176432132721,302.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7391967773437,0.9990000128746032,1.0,2.657235622406006,300.7393493652344,284.95001220703125,302.71356201171875,293.9312438964844,302.7131652832031,302.77423095703125,300.7401428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.5967323381337337e-05,4.393630504608154,1.0,0.050000000745058,0.0,298.3971862792969,410.0,11362.3134765625,0.0,13466.990234375,1.0,283.1499938964844,299.2523193359375,294.5875549316406,295.35089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3253.06103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926500,303.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7575378417969,0.9990000128746032,1.0,0.5319571495056152,302.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7575378417969,0.9990000128746032,1.0,0.5601764917373657,302.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7575378417969,0.9990000128746032,1.0,0.4137444496154785,302.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7575378417969,0.9990000128746032,1.0,0.5601764917373657,302.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7575378417969,0.9990000128746032,1.0,2.657236099243164,300.7576904296875,284.95001220703125,302.7338562011719,293.94793701171875,302.73345947265625,302.78173828125,300.75848388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679932594299316,5.679906368255615,2.596731246740092e-05,4.393626689910889,1.0,0.050000000745058,0.0,298.3968811035156,410.0,11373.9736328125,0.0,13466.9912109375,1.0,283.1499938964844,299.26922607421875,294.60430908203125,295.36865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3259.1298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
