time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926560,303.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7757263183594,0.9990000128746032,1.0,0.53195720911026,302.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7757263183594,0.9990000128746032,1.0,0.5601765513420105,302.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7757263183594,0.9990000128746032,1.0,0.4137445092201233,302.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7757263183594,0.9990000128746032,1.0,0.5601765513420105,302.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7757263183594,0.9990000128746032,1.0,2.657236337661743,300.77587890625,284.95001220703125,302.7539978027344,293.96441650390625,302.75360107421875,302.78924560546875,300.77667236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393623352050781,1.0,0.050000000745058,0.0,298.39654541015625,410.0,11385.5302734375,0.0,13466.9931640625,1.0,283.1499938964844,299.2860412597656,294.62091064453125,295.38629150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3265.151611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926620,303.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7937927246094,0.9990000128746032,1.0,0.5319572687149048,302.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7937927246094,0.9990000128746032,1.0,0.5601766109466553,302.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7937927246094,0.9990000128746032,1.0,0.4137445390224457,302.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7937927246094,0.9990000128746032,1.0,0.5601766109466553,302.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7937927246094,0.9990000128746032,1.0,2.6572368144989014,300.7939453125,284.95001220703125,302.7739562988281,293.98065185546875,302.7735900878906,302.7967224121094,300.7947082519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.596728882053867e-05,4.393619537353516,1.0,0.050000000745058,0.0,298.396240234375,410.0,11396.9765625,0.0,13466.994140625,1.0,283.1499938964844,299.302734375,294.6373291015625,295.4037170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3271.11328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926680,303.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8116760253906,0.9990000128746032,1.0,0.5319573283195496,302.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8116760253906,0.9990000128746032,1.0,0.5601766705513,302.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8116760253906,0.9990000128746032,1.0,0.4137445986270904,302.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8116760253906,0.9990000128746032,1.0,0.5601766705513,302.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8116760253906,0.9990000128746032,1.0,2.6572370529174805,300.81182861328125,284.95001220703125,302.79376220703125,293.9966125488281,302.7933654785156,302.80419921875,300.8125915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934501647949,5.679908752441406,2.596727972559165e-05,4.393617153167725,1.0,0.050000000745058,0.0,298.3959655761719,410.0,11408.2978515625,0.0,13466.9951171875,1.0,283.1499938964844,299.3193054199219,294.65350341796875,295.42095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3277.003173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926740,303.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8293762207031,0.9990000128746032,1.0,0.5319573879241943,302.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8293762207031,0.9990000128746032,1.0,0.5601767301559448,302.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8293762207031,0.9990000128746032,1.0,0.4137446284294128,302.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8293762207031,0.9990000128746032,1.0,0.5601767301559448,302.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8293762207031,0.9990000128746032,1.0,2.65723729133606,300.8295288085937,284.95001220703125,302.8133544921875,294.01226806640625,302.8129577636719,302.8116455078125,300.8302917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.6799092292785645,2.596727426862344e-05,4.393615245819092,1.0,0.050000000745058,0.0,298.39581298828125,410.0,11419.4970703125,0.0,13466.99609375,1.0,283.1499938964844,299.3357238769531,294.6694030761719,295.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3282.803466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926800,303.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.846923828125,0.9990000128746032,1.0,0.5319573879241943,302.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.846923828125,0.9990000128746032,1.0,0.5601767301559448,302.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.846923828125,0.9990000128746032,1.0,0.4137446284294128,302.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.846923828125,0.9990000128746032,1.0,0.5601767301559448,302.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.846923828125,0.9990000128746032,1.0,2.65723729133606,300.8470764160156,284.95001220703125,302.83270263671875,294.02752685546875,302.83233642578125,302.819091796875,300.84783935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.6799092292785645,2.596727244963404e-05,4.393614768981934,1.0,0.050000000745058,0.0,298.3957824707031,410.0,11430.5546875,0.0,13466.99609375,1.0,283.1499938964844,299.3520202636719,294.6849975585937,295.45458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3288.5126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926860,303.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.86358642578125,0.9990000128746032,1.0,0.5325734615325928,302.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.86358642578125,0.9990000128746032,1.0,0.560825526714325,302.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.86358642578125,0.9990000128746032,1.0,0.4142238199710846,302.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.86358642578125,0.9990000128746032,1.0,0.560825526714325,302.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.86358642578125,0.9990000128746032,1.0,2.6603147983551025,300.8636779785156,284.95001220703125,302.85186767578125,294.0423889160156,302.84686279296875,302.8257141113281,300.8642578125,1.0,1.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-5.686458587646484,4.646658420562744,1.0398001670837402,3.363731622695923,1.0,0.050000000745058,0.0,297.71514892578125,410.0,11438.8564453125,0.0,13479.373046875,1.0,283.1499938964844,299.3680114746094,294.7002868652344,295.4709167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3294.105712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926920,303.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.87530517578125,0.9990000128746032,1.0,0.5329450368881226,302.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.87530517578125,0.9990000128746032,1.0,0.5612168312072754,302.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.87530517578125,0.9990000128746032,1.0,0.4145128130912781,302.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.87530517578125,0.9990000128746032,1.0,0.5612168312072754,302.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.87530517578125,0.9990000128746032,1.0,2.662170886993408,300.8753662109375,284.95001220703125,302.8707580566406,294.0568542480469,302.8562316894531,302.8322448730469,300.8757629394531,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690382480621338,3.5523886680603027,2.137993574142456,2.2718544006347656,1.0,0.050000000745058,0.0,297.0347595214844,410.0,11441.1552734375,0.0,13486.8193359375,1.0,283.1499938964844,299.3820495605469,294.7151794433594,295.48681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3299.44921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17926980,303.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.880126953125,0.9990000128746032,1.0,0.533049464225769,302.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.880126953125,0.9990000128746032,1.0,0.5613267421722412,302.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.880126953125,0.9990000128746032,1.0,0.4145940244197845,302.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.880126953125,0.9990000128746032,1.0,0.5613267421722412,302.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.880126953125,0.9990000128746032,1.0,2.662692308425904,300.880126953125,284.95001220703125,302.8893737792969,294.07080078125,302.857666015625,302.8384094238281,300.88018798828125,1.0,1.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-5.691457271575928,2.133972883224488,3.5574843883514404,0.855205774307251,1.0,0.050000000745058,0.0,296.36199951171875,410.0,11435.8955078125,0.0,13488.9091796875,1.0,283.1499938964844,299.39263916015625,294.72955322265625,295.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3304.450439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927040,303.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8798828125,0.9990000128746032,1.0,0.5328922867774963,302.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8798828125,0.9990000128746032,1.0,0.5611612200737,302.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8798828125,0.9990000128746032,1.0,0.4144717752933502,302.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8798828125,0.9990000128746032,1.0,0.5611612200737,302.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8798828125,0.9990000128746032,1.0,2.661907434463501,300.8799133300781,284.95001220703125,302.90771484375,294.0842590332031,302.8583984375,302.8441772460937,300.8800964355469,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689761161804199,0.9727452993392944,4.717015743255615,-0.3051306307315826,1.0,0.050000000745058,0.0,295.9808349609375,410.0,11431.0302734375,0.0,13485.7626953125,1.0,283.1499938964844,299.3985595703125,294.743408203125,295.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3309.0263671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927100,303.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8851928710937,0.9990000128746032,1.0,0.5325554013252258,302.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8851928710937,0.9990000128746032,1.0,0.5608064532279968,302.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8851928710937,0.9990000128746032,1.0,0.4142097532749176,302.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8851928710937,0.9990000128746032,1.0,0.5608064532279968,302.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8851928710937,0.9990000128746032,1.0,2.660224437713623,300.8852233886719,284.95001220703125,302.92578125,294.0971374511719,302.866455078125,302.8493347167969,300.88555908203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686139583587647,8.138654811773449e-05,5.686058044433594,-1.2765012979507446,1.0,0.050000000745058,0.0,295.3205261230469,410.0,11437.5498046875,0.0,13479.01171875,1.0,283.1499938964844,299.40240478515625,294.75665283203125,295.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3313.36962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927160,303.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89227294921875,0.9990000128746032,1.0,0.5325568914413452,302.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.89227294921875,0.9990000128746032,1.0,0.560808002948761,302.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89227294921875,0.9990000128746032,1.0,0.4142108857631683,302.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.89227294921875,0.9990000128746032,1.0,0.560808002948761,302.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.89227294921875,0.9990000128746032,1.0,2.660231828689575,300.892333984375,284.95001220703125,302.9435119628906,294.1094665527344,302.8746643066406,302.85479736328125,300.89263916015625,1.0,1.0,0.0151669578626751,0.0151669578626751,1.0,1.0,-5.686153888702393,9.498604777036236e-05,5.68605899810791,-1.2764147520065308,1.0,0.050000000745058,0.0,295.3294372558594,410.0,11444.2216796875,0.0,13479.041015625,1.0,283.1499938964844,299.40704345703125,294.76934814453125,295.54400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3317.606201171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927220,303.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8993835449219,0.9990000128746032,1.0,0.5325568318367004,302.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8993835449219,0.9990000128746032,1.0,0.5608079433441162,302.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8993835449219,0.9990000128746032,1.0,0.4142108559608459,302.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8993835449219,0.9990000128746032,1.0,0.5608079433441162,302.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8993835449219,0.9990000128746032,1.0,2.660231590270996,300.8994445800781,284.95001220703125,302.9609375,294.1211242675781,302.88262939453125,302.86004638671875,300.8997497558594,1.0,1.0,0.0303339157253503,0.0303339157253503,1.0,1.0,-5.686153411865234,0.0005071907071396,5.6856465339660645,-1.275988221168518,1.0,0.050000000745058,0.0,295.3309631347656,410.0,11449.501953125,0.0,13479.0400390625,1.0,283.1499938964844,299.4126892089844,294.781494140625,295.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3321.71044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927280,303.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.90643310546875,0.9990000128746032,1.0,0.5325574278831482,302.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.90643310546875,0.9990000128746032,1.0,0.5608086585998535,302.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.90643310546875,0.9990000128746032,1.0,0.4142113327980041,302.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.90643310546875,0.9990000128746032,1.0,0.5608086585998535,302.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.90643310546875,0.9990000128746032,1.0,2.6602346897125244,300.906494140625,284.95001220703125,302.9779968261719,294.13214111328125,302.89044189453125,302.8651733398437,300.90679931640625,1.0,1.0,0.0455008745193481,0.0455008745193481,1.0,1.0,-5.686159610748291,0.0023054499179124,5.683854103088379,-1.274176836013794,1.0,0.050000000745058,0.0,295.333984375,410.0,11454.2373046875,0.0,13479.052734375,1.0,283.1499938964844,299.41876220703125,294.7930603027344,295.5691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3325.66455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927340,303.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9133605957031,0.9990000128746032,1.0,0.5325602889060974,302.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9133605957031,0.9990000128746032,1.0,0.5608116388320923,302.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9133605957031,0.9990000128746032,1.0,0.4142135679721832,302.5,297.1499938964844,293.1499938964844,0.0,-0.0,300.9133605957031,0.9990000128746032,1.0,0.5608116388320923,302.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9133605957031,0.9990000128746032,1.0,2.6602489948272705,300.9134216308594,284.95001220703125,302.9947204589844,294.1424560546875,302.8980712890625,302.87017822265625,300.9137268066406,1.0,1.0,0.0606678314507007,0.0606678314507007,1.0,1.0,-5.686190128326416,0.0089083230122923,5.677281856536865,-1.2675741910934448,1.0,0.050000000745058,0.0,295.34136962890625,410.0,11458.63671875,0.0,13479.1103515625,1.0,283.1499938964844,299.4250793457031,294.803955078125,295.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3329.420166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927400,303.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9201965332031,0.9990000128746032,1.0,0.5325696468353271,302.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9201965332031,0.9990000128746032,1.0,0.5608214735984802,302.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9201965332031,0.9990000128746032,1.0,0.4142208397388458,302.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9201965332031,0.9990000128746032,1.0,0.5608214735984802,302.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9201965332031,0.9990000128746032,1.0,2.6602957248687744,300.9202575683594,284.95001220703125,303.01104736328125,294.1520080566406,302.9055480957031,302.8750915527344,300.9205627441406,1.0,1.0,0.0758347883820533,0.0758347883820533,1.0,1.0,-5.686291217803955,0.0291424207389354,5.657148838043213,-1.2473788261413574,1.0,0.050000000745058,0.0,295.36102294921875,410.0,11462.908203125,0.0,13479.296875,1.0,283.1499938964844,299.4313659667969,294.8142395019531,295.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3332.989501953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927460,303.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,0.532572329044342,303.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,0.5608243346214294,302.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,0.4142229259014129,302.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,0.5608243346214294,302.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,2.660309076309204,300.92694091796875,284.95001220703125,303.0269775390625,294.1607971191406,302.912841796875,302.8798828125,300.9272155761719,1.0,1.0,0.0780588164925575,0.0780588164925575,1.0,1.0,-5.686321258544922,0.0362375825643539,5.650083541870117,-1.2402669191360474,1.0,0.050000000745058,0.0,295.3701171875,410.0,11467.013671875,0.0,13479.3515625,1.0,283.1499938964844,299.4376220703125,294.8238220214844,295.602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3336.339111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927520,303.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.93341064453125,0.9990000128746032,1.0,0.5325748324394226,303.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.93341064453125,0.9990000128746032,1.0,0.5608268976211548,302.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.93341064453125,0.9990000128746032,1.0,0.4142248630523681,302.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.93341064453125,0.9990000128746032,1.0,0.5608268976211548,302.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.93341064453125,0.9990000128746032,1.0,2.6603214740753174,300.9334716796875,284.95001220703125,303.04248046875,294.1687316894531,302.9200134277344,302.8846130371094,300.9337463378906,1.0,1.0,0.080282837152481,0.080282837152481,1.0,1.0,-5.686347961425781,0.0422741770744323,5.644073963165283,-1.2342231273651123,1.0,0.050000000745058,0.0,295.3773193359375,410.0,11471.0244140625,0.0,13479.400390625,1.0,283.1499938964844,299.4437561035156,294.8326721191406,295.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3339.44921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927580,303.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.9398193359375,0.9990000128746032,1.0,0.532577633857727,303.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9398193359375,0.9990000128746032,1.0,0.5608299374580383,302.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9398193359375,0.9990000128746032,1.0,0.4142270684242248,302.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9398193359375,0.9990000128746032,1.0,0.5608299374580383,302.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9398193359375,0.9990000128746032,1.0,2.6603355407714844,300.9398498535156,284.95001220703125,303.0575866699219,294.17584228515625,302.927001953125,302.8892822265625,300.94012451171875,1.0,1.0,0.0825068578124046,0.0825068578124046,1.0,1.0,-5.6863789558410645,0.0491263829171657,5.637252330780029,-1.2273653745651243,1.0,0.050000000745058,0.0,295.38525390625,410.0,11474.9501953125,0.0,13479.4580078125,1.0,283.1499938964844,299.44976806640625,294.8407287597656,295.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3342.307373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927640,303.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9460754394531,0.9990000128746032,1.0,0.5325809121131897,303.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9460754394531,0.9990000128746032,1.0,0.5608333349227905,302.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9460754394531,0.9990000128746032,1.0,0.4142296016216278,302.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9460754394531,0.9990000128746032,1.0,0.5608333349227905,302.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9460754394531,0.9990000128746032,1.0,2.6603519916534424,300.9461364746094,284.95001220703125,303.0722351074219,294.1820373535156,302.933837890625,302.89385986328125,300.9463806152344,1.0,1.0,0.0847308859229087,0.0847308859229087,1.0,1.0,-5.686414241790772,0.0568650998175144,5.629549026489258,-1.2196234464645386,1.0,0.050000000745058,0.0,295.3939819335937,410.0,11478.791015625,0.0,13479.5234375,1.0,283.1499938964844,299.4556579589844,294.84796142578125,295.6287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3344.910888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927700,303.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9521789550781,0.9990000128746032,1.0,0.5325846076011658,303.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9521789550781,0.9990000128746032,1.0,0.5608372688293457,302.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9521789550781,0.9990000128746032,1.0,0.4142324924468994,302.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9521789550781,0.9990000128746032,1.0,0.5608372688293457,302.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9521789550781,0.9990000128746032,1.0,2.660370349884033,300.9522399902344,284.95001220703125,303.0864562988281,294.1872863769531,302.9405517578125,302.8983764648437,300.9525146484375,1.0,1.0,0.0869549065828323,0.0869549065828323,1.0,1.0,-5.6864542961120605,0.0655613541603088,5.620892524719238,-1.2109267711639404,1.0,0.050000000745058,0.0,295.4034729003906,410.0,11482.5478515625,0.0,13479.59765625,1.0,283.1499938964844,299.46142578125,294.8543395996094,295.6359558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3347.235107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927760,303.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.95819091796875,0.9990000128746032,1.0,0.5325881838798523,303.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.95819091796875,0.9990000128746032,1.0,0.5608409643173218,302.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.95819091796875,0.9990000128746032,1.0,0.4142352342605591,302.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.95819091796875,0.9990000128746032,1.0,0.5608409643173218,302.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.95819091796875,0.9990000128746032,1.0,2.660388231277466,300.9582214355469,284.95001220703125,303.10015869140625,294.19158935546875,302.94708251953125,302.9028625488281,300.95849609375,1.0,1.0,0.088855504989624,0.088855504989624,1.0,1.0,-5.686492443084717,0.0738948807120323,5.612597465515137,-1.2025920152664185,1.0,0.050000000745058,0.0,295.41259765625,410.0,11486.212890625,0.0,13479.66796875,1.0,283.1499938964844,299.467041015625,294.8598327636719,295.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3349.2861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927820,303.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9640197753906,0.9990000128746032,1.0,0.5325920581817627,303.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9640197753906,0.9990000128746032,1.0,0.5608450770378113,302.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9640197753906,0.9990000128746032,1.0,0.4142382442951202,302.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9640197753906,0.9990000128746032,1.0,0.5608450770378113,302.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9640197753906,0.9990000128746032,1.0,2.660407543182373,300.9640808105469,284.95001220703125,303.1134033203125,294.1948547363281,302.9534912109375,302.9072570800781,300.9643249511719,1.0,1.0,0.0907560959458351,0.0907560959458351,1.0,1.0,-5.686534404754639,0.0829352438449859,5.6035990715026855,-1.1935539245605469,1.0,0.050000000745058,0.0,295.42218017578125,410.0,11489.7919921875,0.0,13479.74609375,1.0,283.1499938964844,299.4725646972656,294.8643798828125,295.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3351.027587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927880,303.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.5325963497161865,303.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.5608496069908142,302.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.4142415821552276,302.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,0.5608496069908142,302.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.9990000128746032,1.0,2.660429000854492,300.96978759765625,284.95001220703125,303.1261291503906,294.1970520019531,302.959716796875,302.91162109375,300.97003173828125,1.0,1.0,0.0926566869020462,0.0926566869020462,1.0,1.0,-5.686580657958984,0.0927970856428146,5.593783378601074,-1.1836977005004885,1.0,0.050000000745058,0.0,295.432373046875,410.0,11493.2802734375,0.0,13479.83203125,1.0,283.1499938964844,299.4779357910156,294.86798095703125,295.6519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3352.47705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17927940,303.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9753112792969,0.9990000128746032,1.0,0.5326010584831238,303.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9753112792969,0.9990000128746032,1.0,0.5608545541763306,302.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9753112792969,0.9990000128746032,1.0,0.4142452478408813,302.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9753112792969,0.9990000128746032,1.0,0.5608545541763306,302.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9753112792969,0.9990000128746032,1.0,2.660452365875244,300.9753723144531,284.95001220703125,303.1383361816406,294.1981506347656,302.9658203125,302.9159240722656,300.9755859375,1.0,1.0,0.0945572853088378,0.0945572853088378,1.0,1.0,-5.686631202697754,0.1035130769014358,5.583117961883545,-1.1729909181594849,1.0,0.050000000745058,0.0,295.443115234375,410.0,11496.6787109375,0.0,13479.9267578125,1.0,283.1499938964844,299.48321533203125,294.8705444335937,295.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3353.594482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928000,303.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9807434082031,0.9990000128746032,1.0,0.5326061844825745,303.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9807434082031,0.9990000128746032,1.0,0.5608599185943604,302.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9807434082031,0.9990000128746032,1.0,0.4142492413520813,302.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.9807434082031,0.9990000128746032,1.0,0.5608599185943604,302.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9807434082031,0.9990000128746032,1.0,2.660478115081787,300.9808044433594,284.95001220703125,303.1499938964844,294.1981506347656,302.97174072265625,302.9201965332031,300.98101806640625,1.0,1.0,0.0964578762650489,0.0964578762650489,1.0,1.0,-5.6866865158081055,0.1151075512170791,5.571578979492188,-1.1614094972610474,1.0,0.050000000745058,0.0,295.4544372558594,410.0,11499.9873046875,0.0,13480.029296875,1.0,283.1499938964844,299.48834228515625,294.87213134765625,295.65771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3354.395263671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928060,303.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9800109863281,0.9990000128746032,1.0,0.5326109528541565,303.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9800109863281,0.9990000128746032,1.0,0.5608649849891663,302.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9800109863281,0.9990000128746032,1.0,0.4142529666423797,302.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9800109863281,0.9990000128746032,1.0,0.5608649849891663,302.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9800109863281,0.9990000128746032,1.0,2.6605019569396973,300.97998046875,284.95001220703125,303.161376953125,294.1971435546875,302.9676818847656,302.9117736816406,300.9798889160156,1.0,1.0,0.0981063991785049,0.0981063991785049,1.0,1.0,-5.68673849105835,0.1259986609220504,5.560739517211914,-1.150529861450195,1.0,0.050000000745058,0.0,295.4650573730469,410.0,11492.859375,0.0,13480.1259765625,1.0,283.1499938964844,299.4923095703125,294.8726501464844,295.658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3354.776611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928120,303.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9779357910156,0.9990000128746032,1.0,0.5326160192489624,303.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9779357910156,0.9990000128746032,1.0,0.560870349407196,302.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9779357910156,0.9990000128746032,1.0,0.4142569005489349,302.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9779357910156,0.9990000128746032,1.0,0.560870349407196,302.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9779357910156,0.9990000128746032,1.0,2.660527229309082,300.9779052734375,284.95001220703125,303.1726989746094,294.1953430175781,302.9651794433594,302.9052429199219,300.97784423828125,1.0,1.0,0.0997549295425415,0.0997549295425415,1.0,1.0,-5.686792850494385,0.1374667435884475,5.549325942993164,-1.1390753984451294,1.0,0.050000000745058,0.0,295.47607421875,410.0,11489.4296875,0.0,13480.2275390625,1.0,283.1499938964844,299.4932556152344,294.8721923828125,295.6590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3354.68505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928180,303.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767150878906,0.9990000128746032,1.0,0.5326213836669922,303.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767150878906,0.9990000128746032,1.0,0.5608759522438049,302.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767150878906,0.9990000128746032,1.0,0.4142610728740692,302.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767150878906,0.9990000128746032,1.0,0.5608759522438049,302.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767150878906,0.9990000128746032,1.0,2.6605541706085205,300.9767150878906,284.95001220703125,303.1839599609375,294.1927795410156,302.9640197753906,302.9004821777344,300.9766845703125,1.0,1.0,0.101403459906578,0.101403459906578,1.0,1.0,-5.686850547790527,0.1496157348155975,5.537235260009766,-1.1269413232803345,1.0,0.050000000745058,0.0,295.48760986328125,410.0,11488.7138671875,0.0,13480.3349609375,1.0,283.1499938964844,299.49267578125,294.8708801269531,295.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3354.254150390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928240,303.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.976318359375,0.9990000128746032,1.0,0.5326270461082458,303.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.976318359375,0.9990000128746032,1.0,0.5608819127082825,302.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.976318359375,0.9990000128746032,1.0,0.4142654836177826,302.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.976318359375,0.9990000128746032,1.0,0.5608819127082825,302.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.976318359375,0.9990000128746032,1.0,2.6605823040008545,300.976318359375,284.95001220703125,303.1951904296875,294.189453125,302.96392822265625,302.8970947265625,300.9763488769531,1.0,1.0,0.103051982820034,0.103051982820034,1.0,1.0,-5.686911582946777,0.1624409109354019,5.524470806121826,-1.1141326427459717,1.0,0.050000000745058,0.0,295.4996337890625,410.0,11489.2373046875,0.0,13480.4482421875,1.0,283.1499938964844,299.49188232421875,294.8687438964844,295.65643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3353.57470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928300,303.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767761230469,0.9990000128746032,1.0,0.5326330065727234,303.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767761230469,0.9990000128746032,1.0,0.5608882308006287,302.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767761230469,0.9990000128746032,1.0,0.4142701029777527,302.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767761230469,0.9990000128746032,1.0,0.5608882308006287,302.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9767761230469,0.9990000128746032,1.0,2.660612106323242,300.9767761230469,284.95001220703125,303.20635986328125,294.1854248046875,302.9647216796875,302.8948974609375,300.976806640625,1.0,1.0,0.1047005131840705,0.1047005131840705,1.0,1.0,-5.686975955963135,0.1759313941001892,5.511044502258301,-1.100659966468811,1.0,0.050000000745058,0.0,295.5121459960937,410.0,11490.46484375,0.0,13480.5673828125,1.0,283.1499938964844,299.491455078125,294.8658447265625,295.6539001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3352.6787109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928360,303.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.97784423828125,0.9990000128746032,1.0,0.5326381325721741,303.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.97784423828125,0.9990000128746032,1.0,0.5608936548233032,302.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.97784423828125,0.9990000128746032,1.0,0.414274126291275,302.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.97784423828125,0.9990000128746032,1.0,0.5608936548233032,302.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.97784423828125,0.9990000128746032,1.0,2.660637855529785,300.9778747558594,284.95001220703125,303.2174987792969,294.1806945800781,302.9662170410156,302.8935852050781,300.9779357910156,1.0,1.0,0.1060644090175628,0.1060644090175628,1.0,1.0,-5.6870317459106445,0.1877405494451522,5.499290943145752,-1.0888638496398926,1.0,0.050000000745058,0.0,295.5232238769531,410.0,11492.0517578125,0.0,13480.6708984375,1.0,283.1499938964844,299.4915771484375,294.8622741699219,295.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3351.59912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928420,303.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.97955322265625,0.9990000128746032,1.0,0.5326434373855591,303.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.97955322265625,0.9990000128746032,1.0,0.5608991980552673,302.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.97955322265625,0.9990000128746032,1.0,0.4142782390117645,302.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.97955322265625,0.9990000128746032,1.0,0.5608991980552673,302.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.97955322265625,0.9990000128746032,1.0,2.660664319992065,300.97955322265625,284.95001220703125,303.22857666015625,294.1753234863281,302.96832275390625,302.8930969238281,300.9796447753906,1.0,1.0,0.1074283048510551,0.1074283048510551,1.0,1.0,-5.687088489532471,0.1998319625854492,5.4872565269470215,-1.0767872333526611,1.0,0.050000000745058,0.0,295.5343322753906,410.0,11493.912109375,0.0,13480.77734375,1.0,283.1499938964844,299.49237060546875,294.8580017089844,295.646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3350.334716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928480,303.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.981689453125,0.9990000128746032,1.0,0.5326489210128784,303.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.981689453125,0.9990000128746032,1.0,0.5609049797058105,302.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.981689453125,0.9990000128746032,1.0,0.4142825007438659,302.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.981689453125,0.9990000128746032,1.0,0.5609049797058105,302.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.981689453125,0.9990000128746032,1.0,2.660691738128662,300.981689453125,284.95001220703125,303.2396240234375,294.1693115234375,302.9709167480469,302.8932189941406,300.9818115234375,1.0,1.0,0.1087922006845474,0.1087922006845474,1.0,1.0,-5.687147617340088,0.2123363465070724,5.47481107711792,-1.0642988681793213,1.0,0.050000000745058,0.0,295.54571533203125,410.0,11495.9462890625,0.0,13480.88671875,1.0,283.1499938964844,299.49365234375,294.8531494140625,295.6422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3348.909912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928540,303.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9842529296875,0.9990000128746032,1.0,0.5326545834541321,303.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9842529296875,0.9990000128746032,1.0,0.5609109401702881,302.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9842529296875,0.9990000128746032,1.0,0.4142868816852569,302.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9842529296875,0.9990000128746032,1.0,0.5609109401702881,302.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9842529296875,0.9990000128746032,1.0,2.660719871520996,300.9842529296875,284.95001220703125,303.2506103515625,294.16265869140625,302.9739074707031,302.8939208984375,300.984375,1.0,1.0,0.1101560965180397,0.1101560965180397,1.0,1.0,-5.68720817565918,0.2252373844385147,5.461970806121826,-1.0514148473739624,1.0,0.050000000745058,0.0,295.5573425292969,410.0,11498.142578125,0.0,13481.0,1.0,283.1499938964844,299.49542236328125,294.84765625,295.63702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3347.3115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
