time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928600,303.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.98712158203125,0.9990000128746032,1.0,0.5326603651046753,303.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.98712158203125,0.9990000128746032,1.0,0.5609170198440552,302.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.98712158203125,0.9990000128746032,1.0,0.4142914116382599,302.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.98712158203125,0.9990000128746032,1.0,0.5609170198440552,302.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.98712158203125,0.9990000128746032,1.0,2.6607489585876465,300.9871520996094,284.95001220703125,303.2615661621094,294.15545654296875,302.97723388671875,302.89501953125,300.9872741699219,1.0,1.0,0.1115199923515319,0.1115199923515319,1.0,1.0,-5.687271118164063,0.2385138124227523,5.448757171630859,-1.0381563901901243,1.0,0.050000000745058,0.0,295.56915283203125,410.0,11500.453125,0.0,13481.1162109375,1.0,283.1499938964844,299.49755859375,294.84161376953125,295.6312866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3345.558837890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928660,303.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,0.5326654314994812,303.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,0.5609223246574402,302.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,0.414295345544815,302.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,0.5609223246574402,302.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9902648925781,0.9990000128746032,1.0,2.660773992538452,300.99029541015625,284.95001220703125,303.2724914550781,294.1476745605469,302.9808349609375,302.89654541015625,300.9904479980469,1.0,1.0,0.1126746609807014,0.1126746609807014,1.0,1.0,-5.687325477600098,0.2501636743545532,5.437161445617676,-1.0265203714370728,1.0,0.050000000745058,0.0,295.57958984375,410.0,11502.8623046875,0.0,13481.2177734375,1.0,283.1499938964844,299.50006103515625,294.8349914550781,295.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3343.646728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928720,303.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.99365234375,0.9990000128746032,1.0,0.5326705574989319,303.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.99365234375,0.9990000128746032,1.0,0.5609277486801147,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.99365234375,0.9990000128746032,1.0,0.4142993092536926,302.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.99365234375,0.9990000128746032,1.0,0.5609277486801147,302.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.99365234375,0.9990000128746032,1.0,2.660799741744995,300.9936828613281,284.95001220703125,303.2833251953125,294.139404296875,302.98468017578125,302.8983459472656,300.99383544921875,1.0,1.0,0.1138293221592903,0.1138293221592903,1.0,1.0,-5.687380313873291,0.2619186043739319,5.425461769104004,-1.014780879020691,1.0,0.050000000745058,0.0,295.5899353027344,410.0,11505.3564453125,0.0,13481.3193359375,1.0,283.1499938964844,299.5028076171875,294.8278503417969,295.6181335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3341.582763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928780,303.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9972229003906,0.9990000128746032,1.0,0.5326757431030273,303.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9972229003906,0.9990000128746032,1.0,0.5609332323074341,302.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9972229003906,0.9990000128746032,1.0,0.4143033623695373,302.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9972229003906,0.9990000128746032,1.0,0.5609332323074341,302.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9972229003906,0.9990000128746032,1.0,2.660825729370117,300.99725341796875,284.95001220703125,303.29412841796875,294.1305847167969,302.9887390136719,302.9004211425781,300.9974365234375,1.0,1.0,0.1149839833378791,0.1149839833378791,1.0,1.0,-5.687436580657959,0.2738922536373138,5.413544178009033,-1.0028233528137207,1.0,0.050000000745058,0.0,295.600341796875,410.0,11507.92578125,0.0,13481.423828125,1.0,283.1499938964844,299.5058288574219,294.8201904296875,295.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3339.367919921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928840,303.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0009765625,0.9990000128746032,1.0,0.5326810479164124,303.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0009765625,0.9990000128746032,1.0,0.5609387755393982,302.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0009765625,0.9990000128746032,1.0,0.4143074750900268,302.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0009765625,0.9990000128746032,1.0,0.5609387755393982,302.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0009765625,0.9990000128746032,1.0,2.6608519554138184,301.0010070800781,284.95001220703125,303.3049011230469,294.1213073730469,302.992919921875,302.9027404785156,301.00115966796875,1.0,1.0,0.116138644516468,0.116138644516468,1.0,1.0,-5.687493324279785,0.2860666513442993,5.401426792144775,-0.9906660318374634,1.0,0.050000000745058,0.0,295.6108093261719,410.0,11510.5498046875,0.0,13481.5302734375,1.0,283.1499938964844,299.5090026855469,294.81207275390625,295.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3337.01806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928900,303.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0048522949219,0.9990000128746032,1.0,0.5326864123344421,303.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0048522949219,0.9990000128746032,1.0,0.5609444379806519,302.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0048522949219,0.9990000128746032,1.0,0.4143116474151611,302.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0048522949219,0.9990000128746032,1.0,0.5609444379806519,302.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0048522949219,0.9990000128746032,1.0,2.660878896713257,301.0048828125,284.95001220703125,303.31561279296875,294.1116027832031,302.9972839355469,302.9052429199219,301.0050354003906,1.0,1.0,0.1172933056950569,0.1172933056950569,1.0,1.0,-5.687551021575928,0.2984234392642975,5.389127731323242,-0.9783270359039308,1.0,0.050000000745058,0.0,295.621337890625,410.0,11513.2275390625,0.0,13481.6376953125,1.0,283.1499938964844,299.5123596191406,294.803466796875,295.5945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3334.528076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17928960,303.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0088195800781,0.9990000128746032,1.0,0.5326910614967346,303.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0088195800781,0.9990000128746032,1.0,0.5609493851661682,302.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0088195800781,0.9990000128746032,1.0,0.4143152832984924,302.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0088195800781,0.9990000128746032,1.0,0.5609493851661682,302.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0088195800781,0.9990000128746032,1.0,2.660902261734009,301.00885009765625,284.95001220703125,303.3262939453125,294.1014404296875,303.001708984375,302.90789794921875,301.009033203125,1.0,1.0,0.1182864382863044,0.1182864382863044,1.0,1.0,-5.687601566314697,0.3092943429946899,5.378307342529297,-0.9674705266952516,1.0,0.050000000745058,0.0,295.630615234375,410.0,11515.939453125,0.0,13481.7314453125,1.0,283.1499938964844,299.5158386230469,294.7944641113281,295.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3331.916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929020,303.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0129089355469,0.9990000128746032,1.0,0.5326957702636719,303.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0129089355469,0.9990000128746032,1.0,0.5609543323516846,302.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0129089355469,0.9990000128746032,1.0,0.4143189489841461,302.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0129089355469,0.9990000128746032,1.0,0.5609543323516846,302.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0129089355469,0.9990000128746032,1.0,2.6609256267547607,301.012939453125,284.95001220703125,303.3369140625,294.0909118652344,303.0062866210937,302.9106750488281,301.0131225585937,1.0,1.0,0.1192795634269714,0.1192795634269714,1.0,1.0,-5.687652111053467,0.3201633393764496,5.367488861083984,-0.95661723613739,1.0,0.050000000745058,0.0,295.63970947265625,410.0,11518.6865234375,0.0,13481.826171875,1.0,283.1499938964844,299.5194396972656,294.7850341796875,295.5765075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3329.1796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929080,303.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0170593261719,0.9990000128746032,1.0,0.5327005386352539,303.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0170593261719,0.9990000128746032,1.0,0.5609592795372009,302.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0170593261719,0.9990000128746032,1.0,0.4143226146697998,302.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0170593261719,0.9990000128746032,1.0,0.5609592795372009,302.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0170593261719,0.9990000128746032,1.0,2.660949468612671,301.01708984375,284.95001220703125,303.3475036621094,294.0800170898437,303.0108947753906,302.91357421875,301.01727294921875,1.0,1.0,0.1202726885676384,0.1202726885676384,1.0,1.0,-5.6877031326293945,0.3311254978179931,5.3565778732299805,-0.9456714987754822,1.0,0.050000000745058,0.0,295.6488037109375,410.0,11521.4619140625,0.0,13481.9208984375,1.0,283.1499938964844,299.52313232421875,294.77520751953125,295.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3326.333251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929140,303.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0212707519531,0.9990000128746032,1.0,0.5327053070068359,303.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0212707519531,0.9990000128746032,1.0,0.5609643459320068,302.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0212707519531,0.9990000128746032,1.0,0.4143263399600982,302.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0212707519531,0.9990000128746032,1.0,0.5609643459320068,302.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0212707519531,0.9990000128746032,1.0,2.660973310470581,301.02130126953125,284.95001220703125,303.3580322265625,294.0687561035156,303.0155944824219,302.9165954589844,301.021484375,1.0,1.0,0.1212658211588859,0.1212658211588859,1.0,1.0,-5.6877546310424805,0.3421689867973327,5.345585823059082,-0.9346451163291932,1.0,0.050000000745058,0.0,295.6578369140625,410.0,11524.2626953125,0.0,13482.0166015625,1.0,283.1499938964844,299.5268859863281,294.7650451660156,295.55694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3323.376708984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929200,303.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0255432128906,0.9990000128746032,1.0,0.532710075378418,303.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0255432128906,0.9990000128746032,1.0,0.5609694123268127,302.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0255432128906,0.9990000128746032,1.0,0.4143300950527191,302.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0255432128906,0.9990000128746032,1.0,0.5609694123268127,302.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0255432128906,0.9990000128746032,1.0,2.6609973907470703,301.02557373046875,284.95001220703125,303.3685302734375,294.0572204589844,303.02032470703125,302.919677734375,301.0257568359375,1.0,1.0,0.1222589462995529,0.1222589462995529,1.0,1.0,-5.687806606292725,0.3532802760601043,5.334526062011719,-0.9235515594482422,1.0,0.050000000745058,0.0,295.6668395996094,410.0,11527.0810546875,0.0,13482.1123046875,1.0,283.1499938964844,299.5307312011719,294.75457763671875,295.546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3320.32470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929260,303.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.02984619140625,0.9990000128746032,1.0,0.5327145457267761,303.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.02984619140625,0.9990000128746032,1.0,0.5609740614891052,302.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.02984619140625,0.9990000128746032,1.0,0.4143335223197937,302.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.02984619140625,0.9990000128746032,1.0,0.5609740614891052,302.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.02984619140625,0.9990000128746032,1.0,2.661019325256348,301.0298767089844,284.95001220703125,303.37896728515625,294.0453796386719,303.0251159667969,302.9228515625,301.0300598144531,1.0,1.0,0.1231633424758911,0.1231633424758911,1.0,1.0,-5.687853813171387,0.36351078748703,5.324343204498291,-0.9133371114730836,1.0,0.050000000745058,0.0,295.6750793457031,410.0,11529.916015625,0.0,13482.201171875,1.0,283.1499938964844,299.5346069335937,294.7437744140625,295.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3317.177978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929320,303.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0341796875,0.9990000128746032,1.0,0.5327189564704895,303.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0341796875,0.9990000128746032,1.0,0.5609787106513977,302.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0341796875,0.9990000128746032,1.0,0.4143369495868683,302.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0341796875,0.9990000128746032,1.0,0.5609787106513977,302.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0341796875,0.9990000128746032,1.0,2.661041259765625,301.03424072265625,284.95001220703125,303.38934326171875,294.0332946777344,303.02996826171875,302.9260559082031,301.034423828125,1.0,1.0,0.1240677386522293,0.1240677386522293,1.0,1.0,-5.687901496887207,0.3737119734287262,5.314189434051514,-0.9031530022621156,1.0,0.050000000745058,0.0,295.68316650390625,410.0,11532.763671875,0.0,13482.2900390625,1.0,283.1499938964844,299.5385437011719,294.73272705078125,295.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3313.951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929380,303.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.03857421875,0.9990000128746032,1.0,0.5327233672142029,303.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.03857421875,0.9990000128746032,1.0,0.5609833598136902,302.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.03857421875,0.9990000128746032,1.0,0.4143403768539428,302.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.03857421875,0.9990000128746032,1.0,0.5609833598136902,302.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.03857421875,0.9990000128746032,1.0,2.661063432693481,301.0386047363281,284.95001220703125,303.3996887207031,294.0209655761719,303.0348205566406,302.9293518066406,301.0387878417969,1.0,1.0,0.1249721422791481,0.1249721422791481,1.0,1.0,-5.687949180603027,0.3839378952980041,5.30401086807251,-0.8929447531700134,1.0,0.050000000745058,0.0,295.6911926269531,410.0,11535.6240234375,0.0,13482.3779296875,1.0,283.1499938964844,299.5425109863281,294.72137451171875,295.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3310.645263671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929440,303.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.04296875,0.9990000128746032,1.0,0.5327277779579163,303.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.04296875,0.9990000128746032,1.0,0.5609880089759827,302.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.04296875,0.9990000128746032,1.0,0.4143438339233398,302.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.04296875,0.9990000128746032,1.0,0.5609880089759827,302.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.04296875,0.9990000128746032,1.0,2.661085605621338,301.0429992675781,284.95001220703125,303.4100036621094,294.0084533691406,303.0397033691406,302.9326477050781,301.043212890625,1.0,1.0,0.1258765310049057,0.1258765310049057,1.0,1.0,-5.6879963874816895,0.3941783905029297,5.29381799697876,-0.8827225565910339,1.0,0.050000000745058,0.0,295.6991271972656,410.0,11538.4931640625,0.0,13482.466796875,1.0,283.1499938964844,299.5464782714844,294.7098388671875,295.5023803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3307.27587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929500,303.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0473937988281,0.9990000128746032,1.0,0.5327321887016296,303.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0473937988281,0.9990000128746032,1.0,0.5609926581382751,302.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0473937988281,0.9990000128746032,1.0,0.4143472909927368,302.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0473937988281,0.9990000128746032,1.0,0.5609926581382751,302.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0473937988281,0.9990000128746032,1.0,2.6611077785491943,301.04742431640625,284.95001220703125,303.4202575683594,293.99578857421875,303.04461669921875,302.93603515625,301.0476379394531,1.0,1.0,0.1267809420824051,0.1267809420824051,1.0,1.0,-5.68804407119751,0.4044233858585357,5.283620834350586,-0.8724963665008545,1.0,0.050000000745058,0.0,295.7069702148437,410.0,11541.37109375,0.0,13482.5556640625,1.0,283.1499938964844,299.5505065917969,294.6980895996094,295.49072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3303.84375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929560,303.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,0.5327361226081848,303.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,0.5609967708587646,302.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,0.4143503308296203,302.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,0.5609967708587646,302.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,2.6611273288726807,301.0518798828125,284.95001220703125,303.4304504394531,293.9829406738281,303.049560546875,302.9394226074219,301.05206298828125,1.0,1.0,0.1275743097066879,0.1275743097066879,1.0,1.0,-5.68808650970459,0.4134873449802398,5.274599075317383,-0.8634490370750427,1.0,0.050000000745058,0.0,295.7138671875,410.0,11544.251953125,0.0,13482.6337890625,1.0,283.1499938964844,299.5545654296875,294.6861877441406,295.4788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3300.36083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929620,303.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563049316406,0.9990000128746032,1.0,0.5327399969100952,303.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563049316406,0.9990000128746032,1.0,0.5610008835792542,302.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563049316406,0.9990000128746032,1.0,0.4143533408641815,302.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563049316406,0.9990000128746032,1.0,0.5610008835792542,302.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0563049316406,0.9990000128746032,1.0,2.661146640777588,301.05633544921875,284.95001220703125,303.44061279296875,293.9700012207031,303.05450439453125,302.94287109375,301.0565185546875,1.0,1.0,0.1283676922321319,0.1283676922321319,1.0,1.0,-5.6881279945373535,0.4224596321582794,5.2656683921813965,-0.8544943332672119,1.0,0.050000000745058,0.0,295.7205810546875,410.0,11547.1396484375,0.0,13482.7119140625,1.0,283.1499938964844,299.5586242675781,294.67413330078125,295.46685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3296.836669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929680,303.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,0.5327439308166504,303.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,0.5610049962997437,302.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,0.414356380701065,302.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,0.5610049962997437,302.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0607604980469,0.9990000128746032,1.0,2.661166191101074,301.060791015625,284.95001220703125,303.45074462890625,293.9570007324219,303.0594482421875,302.9463195800781,301.0609741210937,1.0,1.0,0.1291610598564148,0.1291610598564148,1.0,1.0,-5.688169956207275,0.4314146637916565,5.256755352020264,-0.845557451248169,1.0,0.050000000745058,0.0,295.7271728515625,410.0,11550.029296875,0.0,13482.7900390625,1.0,283.1499938964844,299.56268310546875,294.6619567871094,295.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3293.27978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929740,303.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0652160644531,0.9990000128746032,1.0,0.5327478051185608,303.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0652160644531,0.9990000128746032,1.0,0.5610090494155884,302.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0652160644531,0.9990000128746032,1.0,0.4143593907356262,302.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0652160644531,0.9990000128746032,1.0,0.5610090494155884,302.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0652160644531,0.9990000128746032,1.0,2.661185503005981,301.0652770996094,284.95001220703125,303.4608154296875,293.94390869140625,303.0644226074219,302.9498291015625,301.0654602050781,1.0,1.0,0.1299544423818588,0.1299544423818588,1.0,1.0,-5.688211917877197,0.4403459131717682,5.247865676879883,-0.8366448283195496,1.0,0.050000000745058,0.0,295.7336730957031,410.0,11552.9248046875,0.0,13482.8671875,1.0,283.1499938964844,299.5667724609375,294.64971923828125,295.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3289.694091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929800,303.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0697021484375,0.9990000128746032,1.0,0.5327516198158264,303.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0697021484375,0.9990000128746032,1.0,0.5610131621360779,302.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0697021484375,0.9990000128746032,1.0,0.4143624007701874,302.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0697021484375,0.9990000128746032,1.0,0.5610131621360779,302.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0697021484375,0.9990000128746032,1.0,2.6612048149108887,301.0697631835937,284.95001220703125,303.4708251953125,293.9308166503906,303.0693664550781,302.9533386230469,301.0699462890625,1.0,1.0,0.1307478249073028,0.1307478249073028,1.0,1.0,-5.688253402709961,0.4492471218109131,5.239006042480469,-0.8277627825737,1.0,0.050000000745058,0.0,295.7400817871094,410.0,11555.8203125,0.0,13482.9453125,1.0,283.1499938964844,299.57086181640625,294.63739013671875,295.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3286.093017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929860,303.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0741882324219,0.9990000128746032,1.0,0.5327551364898682,303.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0741882324219,0.9990000128746032,1.0,0.561016857624054,302.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0741882324219,0.9990000128746032,1.0,0.4143651127815246,302.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0741882324219,0.9990000128746032,1.0,0.561016857624054,302.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0741882324219,0.9990000128746032,1.0,2.661222457885742,301.0742492675781,284.95001220703125,303.4808044433594,293.9176940917969,303.0743713378906,302.95684814453125,301.0744323730469,1.0,1.0,0.1314661204814911,0.1314661204814911,1.0,1.0,-5.688291072845459,0.4573287665843963,5.23096227645874,-0.8196989893913269,1.0,0.050000000745058,0.0,295.745849609375,410.0,11558.716796875,0.0,13483.015625,1.0,283.1499938964844,299.574951171875,294.6250305175781,295.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3282.48095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929920,303.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.07867431640625,0.9990000128746032,1.0,0.5327586531639099,303.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07867431640625,0.9990000128746032,1.0,0.5610204935073853,302.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.07867431640625,0.9990000128746032,1.0,0.4143678247928619,302.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.07867431640625,0.9990000128746032,1.0,0.5610204935073853,302.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.07867431640625,0.9990000128746032,1.0,2.6612398624420166,301.0787353515625,284.95001220703125,303.4907531738281,293.9046325683594,303.079345703125,302.9604187011719,301.07891845703125,1.0,1.0,0.1321844309568405,0.1321844309568405,1.0,1.0,-5.688328742980957,0.4653221666812897,5.223006248474121,-0.8117241859436035,1.0,0.050000000745058,0.0,295.7514343261719,410.0,11561.6142578125,0.0,13483.0849609375,1.0,283.1499938964844,299.5790710449219,294.6126708984375,295.4054260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3278.869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17929980,303.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.08319091796875,0.9990000128746032,1.0,0.5327621102333069,303.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.08319091796875,0.9990000128746032,1.0,0.5610241889953613,302.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.08319091796875,0.9990000128746032,1.0,0.4143705368041992,302.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.08319091796875,0.9990000128746032,1.0,0.5610241889953613,302.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.08319091796875,0.9990000128746032,1.0,2.661257028579712,301.0832214355469,284.95001220703125,303.5006103515625,293.8916320800781,303.0843200683594,302.9639892578125,301.0834045410156,1.0,1.0,0.1329027265310287,0.1329027265310287,1.0,1.0,-5.688365936279297,0.4732769429683685,5.215088844299316,-0.8037884831428528,1.0,0.050000000745058,0.0,295.75689697265625,410.0,11564.513671875,0.0,13483.1552734375,1.0,283.1499938964844,299.58319091796875,294.600341796875,295.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3275.263916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930040,303.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0876770019531,0.9990000128746032,1.0,0.5327655673027039,303.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0876770019531,0.9990000128746032,1.0,0.5610278248786926,302.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0876770019531,0.9990000128746032,1.0,0.4143732190132141,302.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0876770019531,0.9990000128746032,1.0,0.5610278248786926,302.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0876770019531,0.9990000128746032,1.0,2.6612744331359863,301.08770751953125,284.95001220703125,303.5104675292969,293.8786926269531,303.0893249511719,302.9675598144531,301.0879211425781,1.0,1.0,0.1336210221052169,0.1336210221052169,1.0,1.0,-5.688403129577637,0.4811888635158539,5.20721435546875,-0.7958961129188538,1.0,0.050000000745058,0.0,295.7622985839844,410.0,11567.4130859375,0.0,13483.224609375,1.0,283.1499938964844,299.5873107910156,294.5880432128906,295.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3271.675048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930100,303.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0921630859375,0.9990000128746032,1.0,0.5327690243721008,303.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0921630859375,0.9990000128746032,1.0,0.5610314607620239,302.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0921630859375,0.9990000128746032,1.0,0.414375901222229,302.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0921630859375,0.9990000128746032,1.0,0.5610314607620239,302.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0921630859375,0.9990000128746032,1.0,2.6612915992736816,301.0922241210937,284.95001220703125,303.520263671875,293.86590576171875,303.09429931640625,302.9711608886719,301.0924072265625,1.0,1.0,0.1343393325805664,0.1343393325805664,1.0,1.0,-5.688439846038818,0.4890536367893219,5.199386596679688,-0.7880513668060303,1.0,0.050000000745058,0.0,295.767578125,410.0,11570.3134765625,0.0,13483.29296875,1.0,283.1499938964844,299.5914001464844,294.5758361816406,295.3683776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3268.111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930160,303.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0966796875,0.9990000128746032,1.0,0.5327721238136292,303.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0966796875,0.9990000128746032,1.0,0.5610347390174866,302.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0966796875,0.9990000128746032,1.0,0.4143783450126648,302.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0966796875,0.9990000128746032,1.0,0.5610347390174866,302.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0966796875,0.9990000128746032,1.0,2.6613070964813232,301.0967102050781,284.95001220703125,303.5299987792969,293.8532409667969,303.09930419921875,302.97479248046875,301.0968933105469,1.0,1.0,0.134985864162445,0.134985864162445,1.0,1.0,-5.688473701477051,0.4961390793323517,5.1923346519470215,-0.7809846997261047,1.0,0.050000000745058,0.0,295.7722473144531,410.0,11573.2109375,0.0,13483.35546875,1.0,283.1499938964844,299.59552001953125,294.563720703125,295.356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3264.58056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930220,303.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011657714844,0.9990000128746032,1.0,0.5327752232551575,303.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011657714844,0.9990000128746032,1.0,0.5610379576683044,302.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011657714844,0.9990000128746032,1.0,0.4143807291984558,302.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011657714844,0.9990000128746032,1.0,0.5610379576683044,302.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1011657714844,0.9990000128746032,1.0,2.661322593688965,301.1011962890625,284.95001220703125,303.5397033691406,293.8407592773437,303.1042785644531,302.9784240722656,301.1014099121094,1.0,1.0,0.1356324106454849,0.1356324106454849,1.0,1.0,-5.688506603240967,0.503129780292511,5.1853766441345215,-0.7740135192871094,1.0,0.050000000745058,0.0,295.7767639160156,410.0,11576.109375,0.0,13483.4169921875,1.0,283.1499938964844,299.5996398925781,294.5517272949219,295.3441162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3261.091552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930280,303.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,0.532778263092041,303.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,0.5610411763191223,302.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,0.4143831133842468,302.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,0.5610411763191223,302.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.10565185546875,0.9990000128746032,1.0,2.661337852478028,301.105712890625,284.95001220703125,303.5493469238281,293.8285217285156,303.1092834472656,302.9820556640625,301.1058959960937,1.0,1.0,0.1362789571285247,0.1362789571285247,1.0,1.0,-5.688539505004883,0.510073184967041,5.178466320037842,-0.7670900225639343,1.0,0.050000000745058,0.0,295.7811889648437,410.0,11579.005859375,0.0,13483.478515625,1.0,283.1499938964844,299.603759765625,294.5399169921875,295.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3257.65234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930340,303.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.11016845703125,0.9990000128746032,1.0,0.5327813625335693,303.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.11016845703125,0.9990000128746032,1.0,0.5610443949699402,302.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.11016845703125,0.9990000128746032,1.0,0.4143854975700378,302.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.11016845703125,0.9990000128746032,1.0,0.5610443949699402,302.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.11016845703125,0.9990000128746032,1.0,2.66135311126709,301.1101989746094,284.95001220703125,303.5589599609375,293.81646728515625,303.1142578125,302.9857177734375,301.1103820800781,1.0,1.0,0.1369255036115646,0.1369255036115646,1.0,1.0,-5.688572406768799,0.5169664621353149,5.171606063842773,-0.760217010974884,1.0,0.050000000745058,0.0,295.7854919433594,410.0,11581.90234375,0.0,13483.5400390625,1.0,283.1499938964844,299.60791015625,294.5282897949219,295.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3254.274658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930400,303.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1146545410156,0.9990000128746032,1.0,0.5327844023704529,303.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1146545410156,0.9990000128746032,1.0,0.5610476136207581,302.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1146545410156,0.9990000128746032,1.0,0.4143878519535064,302.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1146545410156,0.9990000128746032,1.0,0.5610476136207581,302.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1146545410156,0.9990000128746032,1.0,2.6613683700561523,301.1146850585937,284.95001220703125,303.5685119628906,293.8047180175781,303.1192626953125,302.9893798828125,301.1148681640625,1.0,1.0,0.1375720500946045,0.1375720500946045,1.0,1.0,-5.688604831695557,0.5238069295883179,5.164797782897949,-0.7533972859382629,1.0,0.050000000745058,0.0,295.78973388671875,410.0,11584.796875,0.0,13483.6005859375,1.0,283.1499938964844,299.6120300292969,294.5168762207031,295.30889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3250.96240234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930460,303.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.119140625,0.9990000128746032,1.0,0.5327872633934021,303.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.119140625,0.9990000128746032,1.0,0.5610506534576416,302.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.119140625,0.9990000128746032,1.0,0.4143900871276855,302.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.119140625,0.9990000128746032,1.0,0.5610506534576416,302.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.119140625,0.9990000128746032,1.0,2.6613826751708984,301.1191711425781,284.95001220703125,303.5780334472656,293.79327392578125,303.1242370605469,302.9930725097656,301.119384765625,1.0,1.0,0.1381841301918029,0.1381841301918029,1.0,1.0,-5.68863582611084,0.5302549004554749,5.15838098526001,-0.7469696998596191,1.0,0.050000000745058,0.0,295.79364013671875,410.0,11587.689453125,0.0,13483.658203125,1.0,283.1499938964844,299.6161193847656,294.5057067871094,295.297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3247.73095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930520,303.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1236267089844,0.9990000128746032,1.0,0.5327900648117065,303.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1236267089844,0.9990000128746032,1.0,0.5610536336898804,302.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1236267089844,0.9990000128746032,1.0,0.4143922924995422,302.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1236267089844,0.9990000128746032,1.0,0.5610536336898804,302.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1236267089844,0.9990000128746032,1.0,2.661396741867065,301.1236572265625,284.95001220703125,303.5874938964844,293.7821350097656,303.1292419433594,302.99676513671875,301.1238708496094,1.0,1.0,0.1387962102890014,0.1387962102890014,1.0,1.0,-5.688666343688965,0.5366276502609253,5.15203857421875,-0.7406179308891296,1.0,0.050000000745058,0.0,295.79742431640625,410.0,11590.580078125,0.0,13483.71484375,1.0,283.1499938964844,299.6202392578125,294.49481201171875,295.2865295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3244.579345703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930580,303.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.12811279296875,0.9990000128746032,1.0,0.5327929258346558,303.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.12811279296875,0.9990000128746032,1.0,0.5610566139221191,302.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.12811279296875,0.9990000128746032,1.0,0.4143944978713989,302.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.12811279296875,0.9990000128746032,1.0,0.5610566139221191,302.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.12811279296875,0.9990000128746032,1.0,2.6614110469818115,301.1281433105469,284.95001220703125,303.596923828125,293.7713623046875,303.1342163085937,303.0004577636719,301.1283569335937,1.0,1.0,0.1394082903861999,0.1394082903861999,1.0,1.0,-5.688696384429932,0.5429462790489197,5.145750522613525,-0.7343205809593201,1.0,0.050000000745058,0.0,295.8011169433594,410.0,11593.4677734375,0.0,13483.7724609375,1.0,283.1499938964844,299.6243591308594,294.4842529296875,295.2757873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3241.528076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
