time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930640,303.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1325988769531,0.9990000128746032,1.0,0.5327957272529602,303.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1325988769531,0.9990000128746032,1.0,0.5610595345497131,302.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1325988769531,0.9990000128746032,1.0,0.4143966734409332,302.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1325988769531,0.9990000128746032,1.0,0.5610595345497131,302.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1325988769531,0.9990000128746032,1.0,2.6614248752593994,301.13262939453125,284.95001220703125,303.6062927246094,293.760986328125,303.1391906738281,303.004150390625,301.1328430175781,1.0,1.0,0.1400203704833984,0.1400203704833984,1.0,1.0,-5.688726902008057,0.5492088198661804,5.139517784118652,-0.7280797958374023,1.0,0.050000000745058,0.0,295.8047180175781,410.0,11596.3525390625,0.0,13483.828125,1.0,283.1499938964844,299.62847900390625,294.4739990234375,295.2653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3238.572509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930700,303.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1370849609375,0.9990000128746032,1.0,0.5327985286712646,303.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1370849609375,0.9990000128746032,1.0,0.5610625147819519,302.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1370849609375,0.9990000128746032,1.0,0.4143988490104675,302.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1370849609375,0.9990000128746032,1.0,0.5610625147819519,302.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1370849609375,0.9990000128746032,1.0,2.6614389419555664,301.1371154785156,284.95001220703125,303.6156311035156,293.7510070800781,303.1441650390625,303.00787353515625,301.1372985839844,1.0,1.0,0.1406324654817581,0.1406324654817581,1.0,1.0,-5.688756942749023,0.5554131269454956,5.133343696594238,-0.7218976020812988,1.0,0.050000000745058,0.0,295.8081970214844,410.0,11599.236328125,0.0,13483.8837890625,1.0,283.1499938964844,299.6325988769531,294.464111328125,295.2553100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3235.736083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930760,303.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1415405273437,0.9990000128746032,1.0,0.5328009724617004,303.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1415405273437,0.9990000128746032,1.0,0.5610650777816772,302.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1415405273437,0.9990000128746032,1.0,0.4144007265567779,302.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1415405273437,0.9990000128746032,1.0,0.5610650777816772,302.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1415405273437,0.9990000128746032,1.0,2.6614511013031006,301.1416015625,284.95001220703125,303.6249084472656,293.74151611328125,303.1491394042969,303.0115966796875,301.14178466796875,1.0,1.0,0.1411580741405487,0.1411580741405487,1.0,1.0,-5.688782691955566,0.5607486963272095,5.128034114837647,-0.7165828943252563,1.0,0.050000000745058,0.0,295.8110656738281,410.0,11602.1142578125,0.0,13483.9326171875,1.0,283.1499938964844,299.6366882324219,294.4546203613281,295.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3233.019287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930820,303.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1460266113281,0.9990000128746032,1.0,0.5328033566474915,303.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1460266113281,0.9990000128746032,1.0,0.5610675811767578,302.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1460266113281,0.9990000128746032,1.0,0.4144026041030884,302.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1460266113281,0.9990000128746032,1.0,0.5610675811767578,302.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1460266113281,0.9990000128746032,1.0,2.661463022232056,301.14605712890625,284.95001220703125,303.6341552734375,293.73248291015625,303.1540832519531,303.01531982421875,301.146240234375,1.0,1.0,0.1416836827993393,0.1416836827993393,1.0,1.0,-5.688808441162109,0.5659825801849365,5.122825622558594,-0.7113705277442932,1.0,0.050000000745058,0.0,295.81378173828125,410.0,11604.990234375,0.0,13483.98046875,1.0,283.1499938964844,299.64080810546875,294.445556640625,295.236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3230.428955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930880,303.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1504821777344,0.9990000128746032,1.0,0.5328057408332825,303.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1504821777344,0.9990000128746032,1.0,0.5610700845718384,302.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1504821777344,0.9990000128746032,1.0,0.4144044518470764,302.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1504821777344,0.9990000128746032,1.0,0.5610700845718384,302.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1504821777344,0.9990000128746032,1.0,2.6614749431610107,301.1505432128906,284.95001220703125,303.6433410644531,293.7239685058594,303.1590576171875,303.01904296875,301.1507263183594,1.0,1.0,0.142209306359291,0.142209306359291,1.0,1.0,-5.688834190368652,0.5711697340011597,5.117664337158203,-0.7062053680419922,1.0,0.050000000745058,0.0,295.81640625,410.0,11607.8642578125,0.0,13484.0283203125,1.0,283.1499938964844,299.6448974609375,294.4368896484375,295.2274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3227.96875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17930940,303.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.15496826171875,0.9990000128746032,1.0,0.5328081250190735,303.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.15496826171875,0.9990000128746032,1.0,0.561072587966919,302.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.15496826171875,0.9990000128746032,1.0,0.4144062995910644,302.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.15496826171875,0.9990000128746032,1.0,0.561072587966919,302.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.15496826171875,0.9990000128746032,1.0,2.661486864089966,301.1549987792969,284.95001220703125,303.6524658203125,293.71600341796875,303.1640014648437,303.0227966308594,301.1551818847656,1.0,1.0,0.1427349150180816,0.1427349150180816,1.0,1.0,-5.688859462738037,0.5763089656829834,5.112550735473633,-0.7010886073112488,1.0,0.050000000745058,0.0,295.8189697265625,410.0,11610.7421875,0.0,13484.076171875,1.0,283.1499938964844,299.64898681640625,294.4287414550781,295.2190856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3225.660400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931000,303.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.159423828125,0.9990000128746032,1.0,0.5328104496002197,303.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.159423828125,0.9990000128746032,1.0,0.5610750913619995,302.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.159423828125,0.9990000128746032,1.0,0.4144081473350525,302.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.159423828125,0.9990000128746032,1.0,0.5610750913619995,302.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.159423828125,0.9990000128746032,1.0,2.661498546600342,301.1594543457031,284.95001220703125,303.6615600585937,293.7085876464844,303.1689758300781,303.0265808105469,301.15966796875,1.0,1.0,0.1432605385780334,0.1432605385780334,1.0,1.0,-5.688884735107422,0.5813990831375122,5.107485771179199,-0.6960214972496033,1.0,0.050000000745058,0.0,295.8214111328125,410.0,11613.6240234375,0.0,13484.123046875,1.0,283.1499938964844,299.6531066894531,294.4211120605469,295.2112121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3223.507080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931060,303.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.16387939453125,0.9990000128746032,1.0,0.5328128337860107,303.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.16387939453125,0.9990000128746032,1.0,0.5610775351524353,302.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.16387939453125,0.9990000128746032,1.0,0.4144099652767181,302.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.16387939453125,0.9990000128746032,1.0,0.5610775351524353,302.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.16387939453125,0.9990000128746032,1.0,2.6615102291107178,301.1639404296875,284.95001220703125,303.6706237792969,293.7018127441406,303.1739501953125,303.0303649902344,301.16412353515625,1.0,1.0,0.143787071108818,0.143787071108818,1.0,1.0,-5.688910007476807,0.5864472389221191,5.102462768554688,-0.6909968256950378,1.0,0.050000000745058,0.0,295.8237609863281,410.0,11616.5078125,0.0,13484.1708984375,1.0,283.1499938964844,299.6571960449219,294.4140014648437,295.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3221.52685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931120,303.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1683654785156,0.9990000128746032,1.0,0.532815158367157,303.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1683654785156,0.9990000128746032,1.0,0.5610800385475159,302.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1683654785156,0.9990000128746032,1.0,0.4144117832183838,302.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1683654785156,0.9990000128746032,1.0,0.5610800385475159,302.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1683654785156,0.9990000128746032,1.0,2.6615219116210938,301.1683959960937,284.95001220703125,303.6796264648437,293.6956481933594,303.17889404296875,303.0341491699219,301.1685791015625,1.0,1.0,0.1443136185407638,0.1443136185407638,1.0,1.0,-5.688934803009033,0.5914445519447327,5.097490310668945,-0.6860235929489136,1.0,0.050000000745058,0.0,295.8260498046875,410.0,11619.388671875,0.0,13484.2177734375,1.0,283.1499938964844,299.6612854003906,294.407470703125,295.1971130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3219.71630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931180,303.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1728210449219,0.9990000128746032,1.0,0.5328174829483032,303.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1728210449219,0.9990000128746032,1.0,0.5610824823379517,302.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1728210449219,0.9990000128746032,1.0,0.4144136011600494,302.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1728210449219,0.9990000128746032,1.0,0.5610824823379517,302.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1728210449219,0.9990000128746032,1.0,2.6615335941314697,301.1728820800781,284.95001220703125,303.6885986328125,293.6901550292969,303.1838684082031,303.0379638671875,301.1730651855469,1.0,1.0,0.1448401510715484,0.1448401510715484,1.0,1.0,-5.688960075378418,0.5963893532752991,5.092570781707764,-0.6811034083366394,1.0,0.050000000745058,0.0,295.8282165527344,410.0,11622.2666015625,0.0,13484.263671875,1.0,283.1499938964844,299.6653747558594,294.4015808105469,295.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3218.09912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931240,303.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.17730712890625,0.9990000128746032,1.0,0.5328198075294495,303.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.17730712890625,0.9990000128746032,1.0,0.5610849261283875,302.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.17730712890625,0.9990000128746032,1.0,0.4144153892993927,302.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.17730712890625,0.9990000128746032,1.0,0.5610849261283875,302.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.17730712890625,0.9990000128746032,1.0,2.6615452766418457,301.1773376464844,284.95001220703125,303.697509765625,293.68536376953125,303.1888427734375,303.0417785644531,301.1775207519531,1.0,1.0,0.1453666985034942,0.1453666985034942,1.0,1.0,-5.6889848709106445,0.6012805700302124,5.087704181671143,-0.6762374043464661,1.0,0.050000000745058,0.0,295.830322265625,410.0,11625.1416015625,0.0,13484.310546875,1.0,283.1499938964844,299.66949462890625,294.396240234375,295.18536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3216.65478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931300,303.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1817626953125,0.9990000128746032,1.0,0.5328220725059509,303.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1817626953125,0.9990000128746032,1.0,0.5610873103141785,302.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1817626953125,0.9990000128746032,1.0,0.4144171774387359,302.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1817626953125,0.9990000128746032,1.0,0.5610873103141785,302.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1817626953125,0.9990000128746032,1.0,2.6615567207336426,301.1817932128906,284.95001220703125,303.70635986328125,293.6813049316406,303.1937866210937,303.04559326171875,301.1819763183594,1.0,1.0,0.1458932310342788,0.1458932310342788,1.0,1.0,-5.689009189605713,0.6061172485351562,5.082891941070557,-0.6714266538619995,1.0,0.050000000745058,0.0,295.832275390625,410.0,11628.013671875,0.0,13484.3564453125,1.0,283.1499938964844,299.673583984375,294.3916015625,295.18048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3215.42626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931360,303.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.18621826171875,0.9990000128746032,1.0,0.5328241586685181,303.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.18621826171875,0.9990000128746032,1.0,0.5610894560813904,302.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.18621826171875,0.9990000128746032,1.0,0.4144187867641449,302.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.18621826171875,0.9990000128746032,1.0,0.5610894560813904,302.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.18621826171875,0.9990000128746032,1.0,2.661566972732544,301.1862487792969,284.95001220703125,303.7151794433594,293.6780090332031,303.19873046875,303.0494079589844,301.1864318847656,1.0,1.0,0.1463538855314254,0.1463538855314254,1.0,1.0,-5.68903112411499,0.610341489315033,5.0786895751953125,-0.6672277450561523,1.0,0.050000000745058,0.0,295.83380126953125,410.0,11630.880859375,0.0,13484.3974609375,1.0,283.1499938964844,299.6776733398437,294.3876342773437,295.1762390136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3214.39697265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931420,303.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.190673828125,0.9990000128746032,1.0,0.5328261852264404,303.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.190673828125,0.9990000128746032,1.0,0.5610916018486023,302.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.190673828125,0.9990000128746032,1.0,0.4144203662872314,302.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.190673828125,0.9990000128746032,1.0,0.5610916018486023,302.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.190673828125,0.9990000128746032,1.0,2.6615772247314453,301.1907043457031,284.95001220703125,303.7239685058594,293.6755065917969,303.20367431640625,303.0532531738281,301.1908874511719,1.0,1.0,0.146814540028572,0.146814540028572,1.0,1.0,-5.689053058624268,0.6144839525222778,5.074569225311279,-0.6631116271018982,1.0,0.050000000745058,0.0,295.8351745605469,410.0,11633.744140625,0.0,13484.4384765625,1.0,283.1499938964844,299.6817626953125,294.3843688964844,295.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3213.5859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931480,303.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1950988769531,0.9990000128746032,1.0,0.5328282117843628,303.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1950988769531,0.9990000128746032,1.0,0.5610937476158142,302.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1950988769531,0.9990000128746032,1.0,0.414421945810318,302.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1950988769531,0.9990000128746032,1.0,0.5610937476158142,302.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1950988769531,0.9990000128746032,1.0,2.661587238311768,301.1951599121094,284.95001220703125,303.7326965332031,293.673828125,303.2086181640625,303.0570983886719,301.1953430175781,1.0,1.0,0.1472751945257187,0.1472751945257187,1.0,1.0,-5.689074993133545,0.6185826659202576,5.070492267608643,-0.659040093421936,1.0,0.050000000745058,0.0,295.83642578125,410.0,11636.60546875,0.0,13484.478515625,1.0,283.1499938964844,299.6858215332031,294.3818359375,295.1698913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3212.99609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931540,303.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,0.5328302383422852,303.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,0.5610958933830261,302.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,0.4144235253334045,302.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,0.5610958933830261,302.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,2.661597490310669,301.1995849609375,284.95001220703125,303.7413635253906,293.6730041503906,303.21356201171875,303.0609436035156,301.1997985839844,1.0,1.0,0.1477358490228653,0.1477358490228653,1.0,1.0,-5.689096450805664,0.6226370334625244,5.066459655761719,-0.6550138592720032,1.0,0.050000000745058,0.0,295.83758544921875,410.0,11639.462890625,0.0,13484.51953125,1.0,283.1499938964844,299.6899108886719,294.380126953125,295.1678771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3212.6552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931600,303.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2040100097656,0.9990000128746032,1.0,0.5328322649002075,303.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2040100097656,0.9990000128746032,1.0,0.561098039150238,302.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2040100097656,0.9990000128746032,1.0,0.4144251048564911,302.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.2040100097656,0.9990000128746032,1.0,0.561098039150238,302.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2040100097656,0.9990000128746032,1.0,2.661607503890991,301.2040405273437,284.95001220703125,303.75,293.67303466796875,303.2184753417969,303.0647888183594,301.2042236328125,1.0,1.0,0.1481965035200119,0.1481965035200119,1.0,1.0,-5.689117908477783,0.6266463994979858,5.062471866607666,-0.6510336399078369,1.0,0.050000000745058,0.0,295.838623046875,410.0,11642.3173828125,0.0,13484.560546875,1.0,283.1499938964844,299.6940002441406,294.3791809082031,295.1666564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3212.547119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931660,303.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.220458984375,0.9990000128746032,1.0,0.5328343510627747,303.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.220458984375,0.9990000128746032,1.0,0.56110018491745,302.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.220458984375,0.9990000128746032,1.0,0.4144267141819,302.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.220458984375,0.9990000128746032,1.0,0.56110018491745,302.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.220458984375,0.9990000128746032,1.0,2.6616177558898926,301.2206115722656,284.95001220703125,303.75860595703125,293.673583984375,303.2430419921875,303.0938415527344,301.2214660644531,1.0,1.0,0.1486576497554779,0.1486576497554779,1.0,1.0,-5.689140319824219,0.6306142210960388,5.058526039123535,-0.6470977663993835,1.0,0.050000000745058,0.0,295.8393859863281,410.0,11665.845703125,0.0,13484.6015625,1.0,283.1499938964844,299.7001342773437,294.3789978027344,295.1663513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3212.843017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931720,303.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2394714355469,0.9990000128746032,1.0,0.5328364372253418,303.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.2394714355469,0.9990000128746032,1.0,0.5611024498939514,302.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.2394714355469,0.9990000128746032,1.0,0.4144283533096313,302.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.2394714355469,0.9990000128746032,1.0,0.5611024498939514,302.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2394714355469,0.9990000128746032,1.0,2.661628484725952,301.2396240234375,284.95001220703125,303.7671813964844,293.6742248535156,303.2643737792969,303.118896484375,301.2403869628906,1.0,1.0,0.1491187959909439,0.1491187959909439,1.0,1.0,-5.689162731170654,0.6345363259315491,5.05462646484375,-0.6432135105133057,1.0,0.050000000745058,0.0,295.8396911621094,410.0,11681.96484375,0.0,13484.64453125,1.0,283.1499938964844,299.71209716796875,294.3793640136719,295.1668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3213.627685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931780,303.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.2566223144531,0.9990000128746032,1.0,0.5328387022018433,303.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.2566223144531,0.9990000128746032,1.0,0.5611047744750977,302.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2566223144531,0.9990000128746032,1.0,0.4144300818443298,302.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.2566223144531,0.9990000128746032,1.0,0.5611047744750977,302.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.2566223144531,0.9990000128746032,1.0,2.661639451980591,301.2567443847656,284.95001220703125,303.7757263183594,293.6749267578125,303.28289794921875,303.1402893066406,301.2574462890625,1.0,1.0,0.1495799422264099,0.1495799422264099,1.0,1.0,-5.6891865730285645,0.6384118795394897,5.050774574279785,-0.6393816471099854,1.0,0.050000000745058,0.0,295.8395080566406,410.0,11692.669921875,0.0,13484.6884765625,1.0,283.1499938964844,299.7268981933594,294.3800964355469,295.16796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3214.634521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931840,303.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.27203369140625,0.9990000128746032,1.0,0.5328409671783447,303.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.27203369140625,0.9990000128746032,1.0,0.5611072182655334,302.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.27203369140625,0.9990000128746032,1.0,0.4144318699836731,302.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.27203369140625,0.9990000128746032,1.0,0.5611072182655334,302.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.27203369140625,0.9990000128746032,1.0,2.661650896072388,301.27215576171875,284.95001220703125,303.78424072265625,293.6757202148437,303.2992858886719,303.1589660644531,301.2727966308594,1.0,1.0,0.1500411033630371,0.1500411033630371,1.0,1.0,-5.689210891723633,0.6422402858734131,5.046970367431641,-0.6356029510498047,1.0,0.050000000745058,0.0,295.8388366699219,410.0,11700.9560546875,0.0,13484.734375,1.0,283.1499938964844,299.74200439453125,294.38104248046875,295.1693725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3215.707763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931900,303.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2857971191406,0.9990000128746032,1.0,0.5328433513641357,303.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2857971191406,0.9990000128746032,1.0,0.561109721660614,302.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.2857971191406,0.9990000128746032,1.0,0.4144337177276611,302.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.2857971191406,0.9990000128746032,1.0,0.561109721660614,302.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.2857971191406,0.9990000128746032,1.0,2.6616628170013428,301.285888671875,284.95001220703125,303.7927551269531,293.6766052246094,303.3138122558594,303.1752624511719,301.2864685058594,1.0,1.0,0.1505022495985031,0.1505022495985031,1.0,1.0,-5.689236164093018,0.6460211277008057,5.043215274810791,-0.6318780779838562,1.0,0.050000000745058,0.0,295.837646484375,410.0,11707.85546875,0.0,13484.7822265625,1.0,283.1499938964844,299.7562866210937,294.3821716308594,295.17095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3216.778076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17931960,303.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.29815673828125,0.9990000128746032,1.0,0.5328456163406372,303.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.29815673828125,0.9990000128746032,1.0,0.561112105846405,302.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.29815673828125,0.9990000128746032,1.0,0.4144355058670044,302.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.29815673828125,0.9990000128746032,1.0,0.561112105846405,302.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.29815673828125,0.9990000128746032,1.0,2.66167426109314,301.2982788085937,284.95001220703125,303.8012084960937,293.67755126953125,303.326904296875,303.189697265625,301.2987670898437,1.0,1.0,0.1509063094854354,0.1509063094854354,1.0,1.0,-5.689260482788086,0.6493241786956787,5.039936065673828,-0.6286364793777466,1.0,0.050000000745058,0.0,295.835693359375,410.0,11714.0029296875,0.0,13484.828125,1.0,283.1499938964844,299.76934814453125,294.38336181640625,295.1726379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3217.8154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932020,303.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.3093566894531,0.9990000128746032,1.0,0.5328480005264282,303.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3093566894531,0.9990000128746032,1.0,0.5611146092414856,302.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3093566894531,0.9990000128746032,1.0,0.41443732380867,302.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.3093566894531,0.9990000128746032,1.0,0.5611146092414856,302.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.3093566894531,0.9990000128746032,1.0,2.6616861820220947,301.3094482421875,284.95001220703125,303.8096923828125,293.6785888671875,303.3387756347656,303.2025451660156,301.3099060058594,1.0,1.0,0.1513103693723678,0.1513103693723678,1.0,1.0,-5.6892852783203125,0.6525601148605347,5.036725521087647,-0.6254687905311584,1.0,0.050000000745058,0.0,295.8331604003906,410.0,11719.6123046875,0.0,13484.875,1.0,283.1499938964844,299.7811584472656,294.3846740722656,295.17437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3218.811279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932080,303.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.3196105957031,0.9990000128746032,1.0,0.532850444316864,303.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3196105957031,0.9990000128746032,1.0,0.5611172318458557,302.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3196105957031,0.9990000128746032,1.0,0.4144392609596252,302.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3196105957031,0.9990000128746032,1.0,0.5611172318458557,302.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.3196105957031,0.9990000128746032,1.0,2.661698341369629,301.3197021484375,284.95001220703125,303.818115234375,293.6797180175781,303.3497009277344,303.21417236328125,301.32012939453125,1.0,1.0,0.1517144292593002,0.1517144292593002,1.0,1.0,-5.689311504364014,0.6557585000991821,5.033553123474121,-0.6223453879356384,1.0,0.050000000745058,0.0,295.830078125,410.0,11724.845703125,0.0,13484.9248046875,1.0,283.1499938964844,299.7919311523437,294.3860168457031,295.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3219.7724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932140,303.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3289794921875,0.9990000128746032,1.0,0.5328530669212341,303.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3289794921875,0.9990000128746032,1.0,0.5611199140548706,303.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.3289794921875,0.9990000128746032,1.0,0.4144412577152252,302.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.3289794921875,0.9990000128746032,1.0,0.5611199140548706,302.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3289794921875,0.9990000128746032,1.0,2.6617112159729004,301.3290710449219,284.95001220703125,303.8265380859375,293.680908203125,303.35968017578125,303.224609375,301.3294372558594,1.0,1.0,0.1521184891462326,0.1521184891462326,1.0,1.0,-5.689338684082031,0.6589190363883972,5.030419826507568,-0.6192669868469238,1.0,0.050000000745058,0.0,295.8264465332031,410.0,11729.728515625,0.0,13484.9765625,1.0,283.1499938964844,299.8016662597656,294.3874206542969,295.17791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3220.69921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932200,303.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.33770751953125,0.9990000128746032,1.0,0.5328556895256042,303.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.33770751953125,0.9990000128746032,1.0,0.561122715473175,303.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.33770751953125,0.9990000128746032,1.0,0.4144433438777923,302.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.33770751953125,0.9990000128746032,1.0,0.561122715473175,302.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.33770751953125,0.9990000128746032,1.0,2.66172456741333,301.3377685546875,284.95001220703125,303.8349304199219,293.68218994140625,303.3690490722656,303.2342224121094,301.338134765625,1.0,1.0,0.1525225490331649,0.1525225490331649,1.0,1.0,-5.689366817474365,0.662041425704956,5.027325630187988,-0.6162339448928833,1.0,0.050000000745058,0.0,295.8222351074219,410.0,11734.3740234375,0.0,13485.029296875,1.0,283.1499938964844,299.8106384277344,294.38885498046875,295.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3221.603271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932260,303.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.3458251953125,0.9990000128746032,1.0,0.5328584909439087,303.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.3458251953125,0.9990000128746032,1.0,0.561125636100769,303.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.3458251953125,0.9990000128746032,1.0,0.4144454896450043,302.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3458251953125,0.9990000128746032,1.0,0.561125636100769,302.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3458251953125,0.9990000128746032,1.0,2.661738395690918,301.34588623046875,284.95001220703125,303.84332275390625,293.6835632324219,303.37774658203125,303.2430419921875,301.3462219238281,1.0,1.0,0.1529199630022049,0.1529199630022049,1.0,1.0,-5.689396381378174,0.6650781631469727,5.024318218231201,-0.6132938265800476,1.0,0.050000000745058,0.0,295.8174133300781,410.0,11738.7880859375,0.0,13485.0849609375,1.0,283.1499938964844,299.8188781738281,294.390380859375,295.1815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3222.488037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932320,303.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3534851074219,0.9990000128746032,1.0,0.5328613519668579,303.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3534851074219,0.9990000128746032,1.0,0.5611286759376526,303.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3534851074219,0.9990000128746032,1.0,0.4144476950168609,302.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3534851074219,0.9990000128746032,1.0,0.5611286759376526,302.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.3534851074219,0.9990000128746032,1.0,2.661752700805664,301.3535461425781,284.95001220703125,303.8516845703125,293.6849975585937,303.3860168457031,303.2512512207031,301.3538513183594,1.0,1.0,0.1533173620700836,0.1533173620700836,1.0,1.0,-5.689426422119141,0.6680740714073181,5.021352291107178,-0.6104019284248352,1.0,0.050000000745058,0.0,295.8119812011719,410.0,11743.037109375,0.0,13485.142578125,1.0,283.1499938964844,299.8265686035156,294.3919372558594,295.18341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3223.3623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932380,303.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.3606872558594,0.9990000128746032,1.0,0.5328643321990967,303.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3606872558594,0.9990000128746032,1.0,0.5611317753791809,303.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.3606872558594,0.9990000128746032,1.0,0.4144500195980072,302.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3606872558594,0.9990000128746032,1.0,0.5611317753791809,302.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3606872558594,0.9990000128746032,1.0,2.6617674827575684,301.3607482910156,284.95001220703125,303.8600158691406,293.6865234375,303.3938293457031,303.2588806152344,301.3610534667969,1.0,1.0,0.1537147760391235,0.1537147760391235,1.0,1.0,-5.689457893371582,0.6710322499275208,5.018425464630127,-0.6075553894042969,1.0,0.050000000745058,0.0,295.80596923828125,410.0,11747.119140625,0.0,13485.2021484375,1.0,283.1499938964844,299.833740234375,294.3935852050781,295.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3224.229248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932440,303.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3675842285156,0.9990000128746032,1.0,0.5328673720359802,303.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3675842285156,0.9990000128746032,1.0,0.5611350536346436,303.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3675842285156,0.9990000128746032,1.0,0.4144524037837982,302.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.3675842285156,0.9990000128746032,1.0,0.5611350536346436,302.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.3675842285156,0.9990000128746032,1.0,2.66178297996521,301.3676452636719,284.95001220703125,303.86834716796875,293.6881408691406,303.4013061523437,303.2661437988281,301.3679504394531,1.0,1.0,0.1541121751070022,0.1541121751070022,1.0,1.0,-5.68949031829834,0.6739523410797119,5.015537738800049,-0.6047540903091431,1.0,0.050000000745058,0.0,295.7994079589844,410.0,11751.0908203125,0.0,13485.263671875,1.0,283.1499938964844,299.8405456542969,294.395263671875,295.1872863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3225.09521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932500,303.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3741760253906,0.9990000128746032,1.0,0.5328705906867981,303.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.3741760253906,0.9990000128746032,1.0,0.561138391494751,303.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3741760253906,0.9990000128746032,1.0,0.4144549071788788,302.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.3741760253906,0.9990000128746032,1.0,0.561138391494751,302.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.3741760253906,0.9990000128746032,1.0,2.6617989540100098,301.3742370605469,284.95001220703125,303.8766784667969,293.6898193359375,303.40850830078125,303.2729797363281,301.37451171875,1.0,1.0,0.1545095741748809,0.1545095741748809,1.0,1.0,-5.689523696899414,0.6768341064453125,5.012689590454102,-0.6019985675811768,1.0,0.050000000745058,0.0,295.792236328125,410.0,11754.9462890625,0.0,13485.3271484375,1.0,283.1499938964844,299.84698486328125,294.3970031738281,295.18927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3225.9638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932560,303.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.38055419921875,0.9990000128746032,1.0,0.5328737497329712,303.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.38055419921875,0.9990000128746032,1.0,0.5611417293548584,303.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.38055419921875,0.9990000128746032,1.0,0.4144573807716369,302.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.38055419921875,0.9990000128746032,1.0,0.5611417293548584,302.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.38055419921875,0.9990000128746032,1.0,2.6618149280548096,301.380615234375,284.95001220703125,303.8849792480469,293.69158935546875,303.4154357910156,303.2795104980469,301.3808898925781,1.0,1.0,0.1548712104558944,0.1548712104558944,1.0,1.0,-5.689557552337647,0.6794397830963135,5.010117530822754,-0.5995256304740906,1.0,0.050000000745058,0.0,295.78436279296875,410.0,11758.7177734375,0.0,13485.3916015625,1.0,283.1499938964844,299.8531494140625,294.3988342285156,295.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3226.838623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932620,303.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.38671875,0.9990000128746032,1.0,0.5328770279884338,303.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.38671875,0.9990000128746032,1.0,0.5611451864242554,303.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.38671875,0.9990000128746032,1.0,0.4144599139690399,302.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.38671875,0.9990000128746032,1.0,0.5611451864242554,302.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.38671875,0.9990000128746032,1.0,2.6618311405181885,301.38677978515625,284.95001220703125,303.8932800292969,293.6934509277344,303.42218017578125,303.2857971191406,301.38702392578125,1.0,1.0,0.1552328467369079,0.1552328467369079,1.0,1.0,-5.689591884613037,0.681996762752533,5.007595062255859,-0.5971079468727112,1.0,0.050000000745058,0.0,295.7759704589844,410.0,11762.4150390625,0.0,13485.45703125,1.0,283.1499938964844,299.85906982421875,294.40069580078125,295.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3227.722412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
