time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932680,303.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.39276123046875,0.9990000128746032,1.0,0.532880425453186,303.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.39276123046875,0.9990000128746032,1.0,0.5611487627029419,303.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.39276123046875,0.9990000128746032,1.0,0.41446253657341,302.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.39276123046875,0.9990000128746032,1.0,0.5611487627029419,302.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.39276123046875,0.9990000128746032,1.0,2.6618480682373047,301.3927917480469,284.95001220703125,303.90155029296875,293.6954040527344,303.4288024902344,303.2919006347656,301.39306640625,1.0,1.0,0.1555944681167602,0.1555944681167602,1.0,1.0,-5.689627170562744,0.6845213770866394,5.005105972290039,-0.5947285890579224,1.0,0.050000000745058,0.0,295.76708984375,410.0,11766.056640625,0.0,13485.5244140625,1.0,283.1499938964844,299.8648376464844,294.40264892578125,295.19561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3228.6171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932740,303.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.39862060546875,0.9990000128746032,1.0,0.532883882522583,303.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.39862060546875,0.9990000128746032,1.0,0.5611523389816284,303.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.39862060546875,0.9990000128746032,1.0,0.4144652187824249,302.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.39862060546875,0.9990000128746032,1.0,0.5611523389816284,302.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.39862060546875,0.9990000128746032,1.0,2.661865234375,301.3986511230469,284.95001220703125,303.9098205566406,293.6974182128906,303.4352111816406,303.2977600097656,301.3988952636719,1.0,1.0,0.1559561043977737,0.1559561043977737,1.0,1.0,-5.689663410186768,0.6870135068893433,5.002649784088135,-0.5923876166343689,1.0,0.050000000745058,0.0,295.7577514648437,410.0,11769.6357421875,0.0,13485.59375,1.0,283.1499938964844,299.8703918457031,294.4046936035156,295.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3229.52783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932800,303.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.40435791015625,0.9990000128746032,1.0,0.53288733959198,303.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.40435791015625,0.9990000128746032,1.0,0.5611560344696045,303.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.40435791015625,0.9990000128746032,1.0,0.4144679605960846,302.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.40435791015625,0.9990000128746032,1.0,0.5611560344696045,302.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.40435791015625,0.9990000128746032,1.0,2.6618826389312744,301.4044189453125,284.95001220703125,303.9180908203125,293.69952392578125,303.4415588378906,303.30352783203125,301.4046630859375,1.0,1.0,0.156317725777626,0.156317725777626,1.0,1.0,-5.689700126647949,0.6894727945327759,5.000227451324463,-0.590083658695221,1.0,0.050000000745058,0.0,295.74810791015625,410.0,11773.1767578125,0.0,13485.6640625,1.0,283.1499938964844,299.8758239746094,294.40679931640625,295.2001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3230.45166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932860,303.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.4100036621094,0.9990000128746032,1.0,0.5328909158706665,303.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4100036621094,0.9990000128746032,1.0,0.5611597895622253,303.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4100036621094,0.9990000128746032,1.0,0.4144707024097442,302.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4100036621094,0.9990000128746032,1.0,0.5611597895622253,302.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4100036621094,0.9990000128746032,1.0,2.661900281906128,301.4100646972656,284.95001220703125,303.92633056640625,293.7016906738281,303.44775390625,303.3091125488281,301.4103088378906,1.0,1.0,0.1566646546125412,0.1566646546125412,1.0,1.0,-5.689737319946289,0.6918075680732727,4.997929573059082,-0.5879080891609192,1.0,0.050000000745058,0.0,295.738037109375,410.0,11776.673828125,0.0,13485.734375,1.0,283.1499938964844,299.8811340332031,294.4089660644531,295.2025756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3231.39306640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932920,303.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.41558837890625,0.9990000128746032,1.0,0.5328944325447083,303.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.41558837890625,0.9990000128746032,1.0,0.5611634850502014,303.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.41558837890625,0.9990000128746032,1.0,0.4144734442234039,302.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.41558837890625,0.9990000128746032,1.0,0.5611634850502014,302.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.41558837890625,0.9990000128746032,1.0,2.6619181632995605,301.4156188964844,284.95001220703125,303.9345703125,293.7039794921875,303.4538879394531,303.3146057128906,301.4158630371094,1.0,1.0,0.1570115685462951,0.1570115685462951,1.0,1.0,-5.689774513244629,0.6941054463386536,4.995668888092041,-0.5857722759246826,1.0,0.050000000745058,0.0,295.72772216796875,410.0,11780.1376953125,0.0,13485.8056640625,1.0,283.1499938964844,299.8863525390625,294.41119384765625,295.2050170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3232.3525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17932980,303.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.42108154296875,0.9990000128746032,1.0,0.5328980088233948,303.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.42108154296875,0.9990000128746032,1.0,0.5611672401428223,303.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.42108154296875,0.9990000128746032,1.0,0.414476215839386,302.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.42108154296875,0.9990000128746032,1.0,0.5611672401428223,302.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.42108154296875,0.9990000128746032,1.0,2.661935806274414,301.4211120605469,284.95001220703125,303.9428100585937,293.7063293457031,303.4599609375,303.3200378417969,301.4213562011719,1.0,1.0,0.1573584824800491,0.1573584824800491,1.0,1.0,-5.689812183380127,0.6963725686073303,4.993439197540283,-0.5836690068244934,1.0,0.050000000745058,0.0,295.7172546386719,410.0,11783.57421875,0.0,13485.876953125,1.0,283.1499938964844,299.8914794921875,294.4135131835937,295.2075500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3233.329833984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933040,303.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.426513671875,0.9990000128746032,1.0,0.5329015851020813,303.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.426513671875,0.9990000128746032,1.0,0.5611710548400879,303.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.426513671875,0.9990000128746032,1.0,0.4144790172576904,302.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.426513671875,0.9990000128746032,1.0,0.5611710548400879,302.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.426513671875,0.9990000128746032,1.0,2.6619536876678467,301.42657470703125,284.95001220703125,303.9510192871094,293.708740234375,303.4659423828125,303.3253479003906,301.4267883300781,1.0,1.0,0.1577054113149643,0.1577054113149643,1.0,1.0,-5.689849376678467,0.6986087560653687,4.991240501403809,-0.5815973281860352,1.0,0.050000000745058,0.0,295.70672607421875,410.0,11786.98828125,0.0,13485.9482421875,1.0,283.1499938964844,299.8965759277344,294.4158935546875,295.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3234.32568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933100,303.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.431884765625,0.9990000128746032,1.0,0.532905101776123,303.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.431884765625,0.9990000128746032,1.0,0.561174750328064,303.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.431884765625,0.9990000128746032,1.0,0.4144817590713501,302.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.431884765625,0.9990000128746032,1.0,0.561174750328064,302.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.431884765625,0.9990000128746032,1.0,2.66197156906128,301.43194580078125,284.95001220703125,303.9592590332031,293.7112731933594,303.4718933105469,303.3305969238281,301.4321594238281,1.0,1.0,0.1580523252487182,0.1580523252487182,1.0,1.0,-5.689886569976807,0.7008137702941895,4.989072799682617,-0.5795565247535706,1.0,0.050000000745058,0.0,295.6961975097656,410.0,11790.376953125,0.0,13486.01953125,1.0,283.1499938964844,299.90155029296875,294.4183959960937,295.2127990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3235.3447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933160,303.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.4372253417969,0.9990000128746032,1.0,0.53290855884552,303.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4372253417969,0.9990000128746032,1.0,0.5611783862113953,303.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4372253417969,0.9990000128746032,1.0,0.4144844710826874,302.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4372253417969,0.9990000128746032,1.0,0.5611783862113953,302.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4372253417969,0.9990000128746032,1.0,2.6619887351989746,301.4372863769531,284.95001220703125,303.96746826171875,293.7138671875,303.477783203125,303.3357849121094,301.4375,1.0,1.0,0.158375084400177,0.158375084400177,1.0,1.0,-5.68992280960083,0.7028471827507019,4.987075805664063,-0.5776854753494263,1.0,0.050000000745058,0.0,295.6856384277344,410.0,11793.7451171875,0.0,13486.0888671875,1.0,283.1499938964844,299.906494140625,294.4209289550781,295.2155456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3236.38427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933220,303.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4425354003906,0.9990000128746032,1.0,0.532912015914917,303.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4425354003906,0.9990000128746032,1.0,0.5611819624900818,303.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4425354003906,0.9990000128746032,1.0,0.4144870936870575,302.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4425354003906,0.9990000128746032,1.0,0.5611819624900818,302.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.4425354003906,0.9990000128746032,1.0,2.662005662918091,301.44256591796875,284.95001220703125,303.9756774902344,293.7165222167969,303.4836120605469,303.3409423828125,301.4427795410156,1.0,1.0,0.1586978435516357,0.1586978435516357,1.0,1.0,-5.689958572387695,0.7048435807228088,4.985115051269531,-0.575849175453186,1.0,0.050000000745058,0.0,295.6752624511719,410.0,11797.0947265625,0.0,13486.1572265625,1.0,283.1499938964844,299.9114074707031,294.4235534667969,295.2183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3237.44482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933280,303.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4477844238281,0.9990000128746032,1.0,0.5329153537750244,303.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.4477844238281,0.9990000128746032,1.0,0.5611854791641235,303.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4477844238281,0.9990000128746032,1.0,0.4144897162914276,302.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4477844238281,0.9990000128746032,1.0,0.5611854791641235,302.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4477844238281,0.9990000128746032,1.0,2.662022352218628,301.44781494140625,284.95001220703125,303.98388671875,293.71929931640625,303.48944091796875,303.3460388183594,301.44805908203125,1.0,1.0,0.1590206176042556,0.1590206176042556,1.0,1.0,-5.689993858337402,0.7068125009536743,4.983180999755859,-0.5740371346473694,1.0,0.050000000745058,0.0,295.6650695800781,410.0,11800.431640625,0.0,13486.2236328125,1.0,283.1499938964844,299.916259765625,294.4262390136719,295.22125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3238.525634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933340,303.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4530029296875,0.9990000128746032,1.0,0.5329185724258423,303.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4530029296875,0.9990000128746032,1.0,0.5611889362335205,303.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4530029296875,0.9990000128746032,1.0,0.4144922494888305,302.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4530029296875,0.9990000128746032,1.0,0.5611889362335205,302.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4530029296875,0.9990000128746032,1.0,2.662038803100586,301.4530639648437,284.95001220703125,303.9920959472656,293.7221374511719,303.4952087402344,303.35107421875,301.4532775878906,1.0,1.0,0.1593433767557144,0.1593433767557144,1.0,1.0,-5.690027713775635,0.7087538838386536,4.981274127960205,-0.572248637676239,1.0,0.050000000745058,0.0,295.6551818847656,410.0,11803.7509765625,0.0,13486.2890625,1.0,283.1499938964844,299.9211120605469,294.42901611328125,295.2242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3239.630126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933400,303.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4582214355469,0.9990000128746032,1.0,0.5329217910766602,303.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4582214355469,0.9990000128746032,1.0,0.5611922740936279,303.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4582214355469,0.9990000128746032,1.0,0.4144947230815887,302.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4582214355469,0.9990000128746032,1.0,0.5611922740936279,302.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.4582214355469,0.9990000128746032,1.0,2.662054538726806,301.458251953125,284.95001220703125,304.00030517578125,293.7250671386719,303.5009460449219,303.3561096191406,301.4584655761719,1.0,1.0,0.1596661359071731,0.1596661359071731,1.0,1.0,-5.690061092376709,0.7106674909591675,4.97939395904541,-0.5704836845397949,1.0,0.050000000745058,0.0,295.64556884765625,410.0,11807.060546875,0.0,13486.3525390625,1.0,283.1499938964844,299.9259033203125,294.431884765625,295.227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3240.75439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933460,303.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.46337890625,0.9990000128746032,1.0,0.5329248309135437,303.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.46337890625,0.9990000128746032,1.0,0.5611954927444458,303.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.46337890625,0.9990000128746032,1.0,0.4144970774650574,303.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.46337890625,0.9990000128746032,1.0,0.5611954927444458,302.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.46337890625,0.9990000128746032,1.0,2.662069797515869,301.4634094238281,284.95001220703125,304.0085144042969,293.7280578613281,303.5066833496094,303.361083984375,301.4636535644531,1.0,1.0,0.1599736809730529,0.1599736809730529,1.0,1.0,-5.690093517303467,0.7124709486961365,4.9776225090026855,-0.5688238143920898,1.0,0.050000000745058,0.0,295.63623046875,410.0,11810.353515625,0.0,13486.4140625,1.0,283.1499938964844,299.9306640625,294.434814453125,295.2304077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3241.90478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933520,303.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4685363769531,0.9990000128746032,1.0,0.5329278111457825,303.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4685363769531,0.9990000128746032,1.0,0.5611986517906189,303.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4685363769531,0.9990000128746032,1.0,0.4144994020462036,303.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4685363769531,0.9990000128746032,1.0,0.5611986517906189,302.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4685363769531,0.9990000128746032,1.0,2.662084579467773,301.46856689453125,284.95001220703125,304.0166931152344,293.73114013671875,303.5123596191406,303.36602783203125,301.4687805175781,1.0,1.0,0.160281240940094,0.160281240940094,1.0,1.0,-5.69012451171875,0.7142432928085327,4.975881099700928,-0.5671901702880859,1.0,0.050000000745058,0.0,295.62725830078125,410.0,11813.634765625,0.0,13486.4736328125,1.0,283.1499938964844,299.9354248046875,294.4378356933594,295.233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3243.079345703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933580,303.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,0.5329306721687317,303.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,0.5612016916275024,303.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,0.4145016372203827,303.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,0.5612016916275024,302.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4736633300781,0.9990000128746032,1.0,2.662099123001098,301.47369384765625,284.95001220703125,304.02490234375,293.7343139648437,303.5180358886719,303.3709411621094,301.4739074707031,1.0,1.0,0.1605887860059738,0.1605887860059738,1.0,1.0,-5.690155029296875,0.7159901857376099,4.9741644859313965,-0.5655781626701355,1.0,0.050000000745058,0.0,295.6185607910156,410.0,11816.90625,0.0,13486.53125,1.0,283.1499938964844,299.94012451171875,294.44091796875,295.2369079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3244.272705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933640,303.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.9990000128746032,1.0,0.5329334735870361,303.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.9990000128746032,1.0,0.5612046122550964,303.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.9990000128746032,1.0,0.4145038425922394,303.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.9990000128746032,1.0,0.5612046122550964,302.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.478759765625,0.9990000128746032,1.0,2.6621131896972656,301.4787902832031,284.95001220703125,304.0331115722656,293.7375793457031,303.523681640625,303.3758544921875,301.4790344238281,1.0,1.0,0.1608963310718536,0.1608963310718536,1.0,1.0,-5.690184116363525,0.7177115082740784,4.972472667694092,-0.5639872550964355,1.0,0.050000000745058,0.0,295.6101379394531,410.0,11820.169921875,0.0,13486.587890625,1.0,283.1499938964844,299.94482421875,294.444091796875,295.2402648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3245.489013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933700,303.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.4838562011719,0.9990000128746032,1.0,0.5329362154006958,303.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4838562011719,0.9990000128746032,1.0,0.5612075328826904,303.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4838562011719,0.9990000128746032,1.0,0.4145059585571289,303.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4838562011719,0.9990000128746032,1.0,0.5612075328826904,302.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4838562011719,0.9990000128746032,1.0,2.6621267795562744,301.48388671875,284.95001220703125,304.04132080078125,293.74090576171875,303.5293273925781,303.3807067871094,301.4841003417969,1.0,1.0,0.1612038910388946,0.1612038910388946,1.0,1.0,-5.690212726593018,0.7194072604179382,4.970805644989014,-0.5624181628227234,1.0,0.050000000745058,0.0,295.6020202636719,410.0,11823.423828125,0.0,13486.642578125,1.0,283.1499938964844,299.94952392578125,294.44732666015625,295.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3246.7314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933760,303.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4889221191406,0.9990000128746032,1.0,0.5329388976097107,303.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4889221191406,0.9990000128746032,1.0,0.5612103343009949,303.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4889221191406,0.9990000128746032,1.0,0.4145080149173736,303.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4889221191406,0.9990000128746032,1.0,0.5612103343009949,302.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4889221191406,0.9990000128746032,1.0,2.662140130996704,301.48895263671875,284.95001220703125,304.0495300292969,293.74432373046875,303.5349426269531,303.38555908203125,301.4891967773437,1.0,1.0,0.1615015119314193,0.1615015119314193,1.0,1.0,-5.690240859985352,0.7210274338722229,4.969213485717773,-0.5609215497970581,1.0,0.050000000745058,0.0,295.5940246582031,410.0,11826.6708984375,0.0,13486.6953125,1.0,283.1499938964844,299.9541931152344,294.4506530761719,295.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3247.9951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933820,303.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.4939880371094,0.9990000128746032,1.0,0.5329415202140808,303.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4939880371094,0.9990000128746032,1.0,0.5612130761146545,303.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4939880371094,0.9990000128746032,1.0,0.414510041475296,303.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4939880371094,0.9990000128746032,1.0,0.5612130761146545,302.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4939880371094,0.9990000128746032,1.0,2.662153005599976,301.4940185546875,284.95001220703125,304.0577697753906,293.7478332519531,303.5405578613281,303.390380859375,301.4942321777344,1.0,1.0,0.1617991477251052,0.1617991477251052,1.0,1.0,-5.690268039703369,0.7226201295852661,4.967648029327393,-0.5594503283500671,1.0,0.050000000745058,0.0,295.5862121582031,410.0,11829.91015625,0.0,13486.748046875,1.0,283.1499938964844,299.9588317871094,294.4540405273437,295.2508239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3249.282958984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933880,303.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4990234375,0.9990000128746032,1.0,0.5329440832138062,303.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4990234375,0.9990000128746032,1.0,0.5612157583236694,303.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4990234375,0.9990000128746032,1.0,0.414512038230896,303.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4990234375,0.9990000128746032,1.0,0.5612157583236694,302.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4990234375,0.9990000128746032,1.0,2.662165880203247,301.49908447265625,284.95001220703125,304.06597900390625,293.7514038085937,303.546142578125,303.39520263671875,301.4992980957031,1.0,1.0,0.16209676861763,0.16209676861763,1.0,1.0,-5.690295219421387,0.7241887450218201,4.966106414794922,-0.5580017566680908,1.0,0.050000000745058,0.0,295.5784606933594,410.0,11833.142578125,0.0,13486.7998046875,1.0,283.1499938964844,299.9634704589844,294.45751953125,295.2545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3250.59423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17933940,303.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5040588378906,0.9990000128746032,1.0,0.5329466462135315,303.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5040588378906,0.9990000128746032,1.0,0.5612184405326843,303.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5040588378906,0.9990000128746032,1.0,0.4145140349864959,303.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5040588378906,0.9990000128746032,1.0,0.5612184405326843,302.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5040588378906,0.9990000128746032,1.0,2.6621787548065186,301.5041198730469,284.95001220703125,304.07421875,293.75506591796875,303.5517272949219,303.3999938964844,301.5043334960937,1.0,1.0,0.1623944044113159,0.1623944044113159,1.0,1.0,-5.690321922302246,0.7257331609725952,4.964588642120361,-0.556576669216156,1.0,0.050000000745058,0.0,295.5707397460937,410.0,11836.3701171875,0.0,13486.8505859375,1.0,283.1499938964844,299.9681091308594,294.4610595703125,295.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3251.92626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934000,303.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.9990000128746032,1.0,0.5329491496086121,303.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.9990000128746032,1.0,0.5612211227416992,303.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.9990000128746032,1.0,0.4145160317420959,303.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.9990000128746032,1.0,0.5612211227416992,302.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.9990000128746032,1.0,2.662191390991211,301.5091552734375,284.95001220703125,304.0824584960937,293.7588195800781,303.55731201171875,303.40478515625,301.5093688964844,1.0,1.0,0.1626920402050018,0.1626920402050018,1.0,1.0,-5.6903486251831055,0.7272534370422363,4.963095188140869,-0.55517578125,1.0,0.050000000745058,0.0,295.56298828125,410.0,11839.5927734375,0.0,13486.9013671875,1.0,283.1499938964844,299.97271728515625,294.4646911621094,295.2620849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3253.2822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934060,303.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,1.0,0.5329517126083374,303.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,1.0,0.5612238049507141,303.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,1.0,0.4145179986953735,303.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,1.0,0.5612238049507141,302.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5141296386719,0.9990000128746032,1.0,2.662204027175904,301.51416015625,284.95001220703125,304.0906982421875,293.7626342773437,303.5628662109375,303.4095458984375,301.5143737792969,1.0,1.0,0.1629796028137207,0.1629796028137207,1.0,1.0,-5.690375328063965,0.72870272397995,4.961672306060791,-0.5538464784622192,1.0,0.050000000745058,0.0,295.5551452636719,410.0,11842.8095703125,0.0,13486.9521484375,1.0,283.1499938964844,299.9773254394531,294.4683837890625,295.2659912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3254.66259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934120,303.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191345214844,0.9990000128746032,1.0,0.532954216003418,303.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191345214844,0.9990000128746032,1.0,0.561226487159729,303.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191345214844,0.9990000128746032,1.0,0.4145199656486511,303.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191345214844,0.9990000128746032,1.0,0.561226487159729,302.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191345214844,0.9990000128746032,1.0,2.662216901779175,301.5191650390625,284.95001220703125,304.09893798828125,293.7665405273437,303.56842041015625,303.4142761230469,301.5193786621094,1.0,1.0,0.1632671654224395,0.1632671654224395,1.0,1.0,-5.690402030944824,0.7301260828971863,4.960275650024414,-0.5525444149971008,1.0,0.050000000745058,0.0,295.5472106933594,410.0,11846.021484375,0.0,13487.0029296875,1.0,283.1499938964844,299.98193359375,294.47216796875,295.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3256.066650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934180,303.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5241394042969,0.9990000128746032,1.0,0.5329567790031433,303.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5241394042969,0.9990000128746032,1.0,0.5612291693687439,303.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5241394042969,0.9990000128746032,1.0,0.4145219624042511,303.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5241394042969,0.9990000128746032,1.0,0.5612291693687439,302.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5241394042969,0.9990000128746032,1.0,2.662229537963867,301.524169921875,284.95001220703125,304.1072082519531,293.7705383300781,303.5739440917969,303.41900634765625,301.5243835449219,1.0,1.0,0.1635547280311584,0.1635547280311584,1.0,1.0,-5.690428733825684,0.731526792049408,4.958901882171631,-0.5512664914131165,1.0,0.050000000745058,0.0,295.53912353515625,410.0,11849.228515625,0.0,13487.0546875,1.0,283.1499938964844,299.98651123046875,294.4760437011719,295.2740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3257.49658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934240,303.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.52911376953125,0.9990000128746032,1.0,0.5329594016075134,303.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.52911376953125,0.9990000128746032,1.0,0.5612319111824036,303.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.52911376953125,0.9990000128746032,1.0,0.4145239591598511,303.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.52911376953125,0.9990000128746032,1.0,0.5612319111824036,302.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.52911376953125,0.9990000128746032,1.0,2.6622424125671387,301.5291748046875,284.95001220703125,304.115478515625,293.77459716796875,303.5794677734375,303.4237365722656,301.5293884277344,1.0,1.0,0.1638422906398773,0.1638422906398773,1.0,1.0,-5.690455913543701,0.7329047918319702,4.957551002502441,-0.5500130653381348,1.0,0.050000000745058,0.0,295.5308837890625,410.0,11852.4306640625,0.0,13487.1064453125,1.0,283.1499938964844,299.9911193847656,294.47998046875,295.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3258.94873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934300,303.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5340881347656,0.9990000128746032,1.0,0.5329619646072388,303.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5340881347656,0.9990000128746032,1.0,0.5612346529960632,303.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5340881347656,0.9990000128746032,1.0,0.4145259857177734,303.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5340881347656,0.9990000128746032,1.0,0.5612346529960632,302.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5340881347656,0.9990000128746032,1.0,2.6622555255889893,301.5341491699219,284.95001220703125,304.123779296875,293.7787475585937,303.5849914550781,303.4284362792969,301.53436279296875,1.0,1.0,0.1641298681497573,0.1641298681497573,1.0,1.0,-5.690483093261719,0.7342600226402283,4.956223011016846,-0.5487841963768005,1.0,0.050000000745058,0.0,295.5224914550781,410.0,11855.62890625,0.0,13487.158203125,1.0,283.1499938964844,299.99566650390625,294.4840087890625,295.28240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3260.42578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934360,303.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5390625,0.9990000128746032,1.0,0.5329645872116089,303.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5390625,0.9990000128746032,1.0,0.5612373948097229,303.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5390625,0.9990000128746032,1.0,0.4145280122756958,303.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5390625,0.9990000128746032,1.0,0.5612373948097229,302.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5390625,0.9990000128746032,1.0,2.6622684001922607,301.53912353515625,284.95001220703125,304.132080078125,293.7829895019531,303.59051513671875,303.43310546875,301.5393371582031,1.0,1.0,0.1644089967012405,0.1644089967012405,1.0,1.0,-5.690510272979736,0.7355563044548035,4.954953670501709,-0.5476157069206238,1.0,0.050000000745058,0.0,295.5139465332031,410.0,11858.8212890625,0.0,13487.2099609375,1.0,283.1499938964844,300.000244140625,294.48809814453125,295.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3261.927490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934420,303.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5440368652344,0.9990000128746032,1.0,0.532967209815979,303.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5440368652344,0.9990000128746032,1.0,0.5612401366233826,303.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5440368652344,0.9990000128746032,1.0,0.4145300388336181,303.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5440368652344,0.9990000128746032,1.0,0.5612401366233826,302.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5440368652344,0.9990000128746032,1.0,2.662281513214112,301.5440979003906,284.95001220703125,304.140380859375,293.78729248046875,303.59600830078125,303.4377746582031,301.5443115234375,1.0,1.0,0.1646881252527237,0.1646881252527237,1.0,1.0,-5.690537452697754,0.7368284463882446,4.953709125518799,-0.5464726090431213,1.0,0.050000000745058,0.0,295.5053100585937,410.0,11862.0107421875,0.0,13487.2626953125,1.0,283.1499938964844,300.0047912597656,294.4922790527344,295.2911071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3263.452392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934480,303.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.54901123046875,0.9990000128746032,1.0,0.5329699516296387,303.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.54901123046875,0.9990000128746032,1.0,0.5612429976463318,303.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.54901123046875,0.9990000128746032,1.0,0.4145321547985077,303.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.54901123046875,0.9990000128746032,1.0,0.5612429976463318,302.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.54901123046875,0.9990000128746032,1.0,2.66229510307312,301.5490417480469,284.95001220703125,304.1487121582031,293.79168701171875,303.6015014648437,303.44244384765625,301.5492553710937,1.0,1.0,0.1649672538042068,0.1649672538042068,1.0,1.0,-5.690566062927246,0.738079309463501,4.952486991882324,-0.5453585982322693,1.0,0.050000000745058,0.0,295.4960632324219,410.0,11865.1982421875,0.0,13487.3173828125,1.0,283.1499938964844,300.0093688964844,294.4965209960937,295.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3265.0,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934540,303.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.553955078125,0.9990000128746032,1.0,0.5329732298851013,303.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.553955078125,0.9990000128746032,1.0,0.5612464547157288,303.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.553955078125,0.9990000128746032,1.0,0.414534717798233,303.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.553955078125,0.9990000128746032,1.0,0.5612464547157288,302.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.553955078125,0.9990000128746032,1.0,2.662311553955078,301.55401611328125,284.95001220703125,304.15704345703125,293.7961730957031,303.60699462890625,303.44708251953125,301.5542297363281,1.0,1.0,0.16524638235569,0.16524638235569,1.0,1.0,-5.690600395202637,0.739310085773468,4.951290607452393,-0.5442988276481628,1.0,0.050000000745058,0.0,295.4842529296875,410.0,11868.3876953125,0.0,13487.3828125,1.0,283.1499938964844,300.0138854980469,294.5008544921875,295.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3266.57421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934600,303.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5589294433594,0.9990000128746032,1.0,0.5329767465591431,303.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5589294433594,0.9990000128746032,1.0,0.5612502098083496,303.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5589294433594,0.9990000128746032,1.0,0.4145374596118927,303.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5589294433594,0.9990000128746032,1.0,0.5612502098083496,302.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5589294433594,0.9990000128746032,1.0,2.662329196929932,301.5589599609375,284.95001220703125,304.1654052734375,293.8007202148437,303.6125183105469,303.45172119140625,301.5591735839844,1.0,1.0,0.1655255109071731,0.1655255109071731,1.0,1.0,-5.690637588500977,0.7405198216438293,4.950117588043213,-0.5432755351066589,1.0,0.050000000745058,0.0,295.4712829589844,410.0,11871.578125,0.0,13487.4541015625,1.0,283.1499938964844,300.0184326171875,294.5052490234375,295.3047180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3268.170166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934660,303.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5638732910156,0.9990000128746032,1.0,0.53298020362854,303.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5638732910156,0.9990000128746032,1.0,0.5612537860870361,303.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5638732910156,0.9990000128746032,1.0,0.4145401418209076,303.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5638732910156,0.9990000128746032,1.0,0.5612537860870361,302.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5638732910156,0.9990000128746032,1.0,2.662346363067627,301.5639343261719,284.95001220703125,304.1737670898437,293.80535888671875,303.61798095703125,303.4563293457031,301.56414794921875,1.0,1.0,0.1657905578613281,0.1657905578613281,1.0,1.0,-5.690673351287842,0.7416523694992065,4.949021339416504,-0.5423255562782288,1.0,0.050000000745058,0.0,295.45855712890625,410.0,11874.7607421875,0.0,13487.5224609375,1.0,283.1499938964844,300.0229797363281,294.509765625,295.3094177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3269.792724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
