time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,303.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5688171386719,0.9990000128746032,1.0,0.5329833626747131,303.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5688171386719,0.9990000128746032,1.0,0.5612571239471436,303.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5688171386719,0.9990000128746032,1.0,0.4145425856113434,303.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5688171386719,0.9990000128746032,1.0,0.5612571239471436,302.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5688171386719,0.9990000128746032,1.0,2.662362098693848,301.5688781738281,284.95001220703125,304.1821594238281,293.8100891113281,303.6234741210937,303.4609375,301.569091796875,1.0,1.0,0.1660556048154831,0.1660556048154831,1.0,1.0,-5.690706253051758,0.7427605390548706,4.947946071624756,-0.5413826704025269,1.0,0.050000000745058,0.0,295.44708251953125,410.0,11877.9365234375,0.0,13487.5859375,1.0,283.1499938964844,300.02752685546875,294.5143127441406,295.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3271.437744140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934780,303.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5737609863281,0.9990000128746032,1.0,0.5329861044883728,303.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5737609863281,0.9990000128746032,1.0,0.5612599849700928,303.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5737609863281,0.9990000128746032,1.0,0.4145447313785553,303.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5737609863281,0.9990000128746032,1.0,0.5612599849700928,302.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5737609863281,0.9990000128746032,1.0,2.6623759269714355,301.5738220214844,284.95001220703125,304.1905517578125,293.8149108886719,303.6289367675781,303.46551513671875,301.57403564453125,1.0,1.0,0.166320651769638,0.166320651769638,1.0,1.0,-5.69073486328125,0.7438477873802185,4.946887493133545,-0.5404365658760071,1.0,0.050000000745058,0.0,295.4373779296875,410.0,11881.103515625,0.0,13487.640625,1.0,283.1499938964844,300.03204345703125,294.5189514160156,295.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3273.108642578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934840,303.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5787048339844,0.9990000128746032,1.0,0.532988429069519,303.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5787048339844,0.9990000128746032,1.0,0.5612624883651733,303.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5787048339844,0.9990000128746032,1.0,0.4145465493202209,303.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5787048339844,0.9990000128746032,1.0,0.5612624883651733,302.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5787048339844,0.9990000128746032,1.0,2.6623873710632324,301.5787353515625,284.95001220703125,304.1990051269531,293.8197937011719,303.6343994140625,303.4700927734375,301.5789489746094,1.0,1.0,0.166585698723793,0.166585698723793,1.0,1.0,-5.690759658813477,0.744914174079895,4.945845603942871,-0.5394873023033142,1.0,0.050000000745058,0.0,295.4294738769531,410.0,11884.2646484375,0.0,13487.6875,1.0,283.1499938964844,300.0365600585937,294.523681640625,295.3240051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3274.802001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934900,303.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5836181640625,0.9990000128746032,1.0,0.5329903364181519,303.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5836181640625,0.9990000128746032,1.0,0.5612645149230957,303.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5836181640625,0.9990000128746032,1.0,0.4145480394363403,303.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5836181640625,0.9990000128746032,1.0,0.5612645149230957,302.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5836181640625,0.9990000128746032,1.0,2.662397146224976,301.5836486816406,284.95001220703125,304.2074279785156,293.8247375488281,303.6398620605469,303.47467041015625,301.5838623046875,1.0,1.0,0.166850745677948,0.166850745677948,1.0,1.0,-5.690779685974121,0.7459635734558105,4.944816112518311,-0.5385310053825378,1.0,0.050000000745058,0.0,295.4233093261719,410.0,11887.419921875,0.0,13487.7255859375,1.0,283.1499938964844,300.04107666015625,294.5284729003906,295.3290100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3276.52001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17934960,303.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5885314941406,0.9990000128746032,1.0,0.5329919457435608,303.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5885314941406,0.9990000128746032,1.0,0.5612661838531494,303.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5885314941406,0.9990000128746032,1.0,0.4145492911338806,303.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5885314941406,0.9990000128746032,1.0,0.5612661838531494,302.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5885314941406,0.9990000128746032,1.0,2.662405014038086,301.58856201171875,284.95001220703125,304.2159118652344,293.8298034667969,303.6452941894531,303.4792175292969,301.5887756347656,1.0,1.0,0.1671028882265091,0.1671028882265091,1.0,1.0,-5.690796375274658,0.7469636797904968,4.943832874298096,-0.537604570388794,1.0,0.050000000745058,0.0,295.4185791015625,410.0,11890.5703125,0.0,13487.7578125,1.0,283.1499938964844,300.04559326171875,294.5333557128906,295.3341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3278.260986328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935020,303.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5934143066406,0.9990000128746032,1.0,0.5329932570457458,303.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5934143066406,0.9990000128746032,1.0,0.561267614364624,303.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5934143066406,0.9990000128746032,1.0,0.4145503342151642,303.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5934143066406,0.9990000128746032,1.0,0.561267614364624,302.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5934143066406,0.9990000128746032,1.0,2.662411689758301,301.5934753417969,284.95001220703125,304.2243957519531,293.8349304199219,303.6507263183594,303.4837646484375,301.5936889648437,1.0,1.0,0.1673550307750702,0.1673550307750702,1.0,1.0,-5.690810680389404,0.7479602694511414,4.942850112915039,-0.5366663336753845,1.0,0.050000000745058,0.0,295.4149780273437,410.0,11893.716796875,0.0,13487.7841796875,1.0,283.1499938964844,300.0500793457031,294.5382995605469,295.3392944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3280.026611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935080,303.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.59832763671875,0.9990000128746032,1.0,0.5329944491386414,303.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.59832763671875,0.9990000128746032,1.0,0.5612688064575195,303.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.59832763671875,0.9990000128746032,1.0,0.4145512282848358,303.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.59832763671875,0.9990000128746032,1.0,0.5612688064575195,302.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.59832763671875,0.9990000128746032,1.0,2.662417411804199,301.5983581542969,284.95001220703125,304.23291015625,293.8401184082031,303.6561584472656,303.48828125,301.5985717773437,1.0,1.0,0.1676071584224701,0.1676071584224701,1.0,1.0,-5.690822601318359,0.7489568591117859,4.941865921020508,-0.5357165336608887,1.0,0.050000000745058,0.0,295.4122619628906,410.0,11896.861328125,0.0,13487.8076171875,1.0,283.1499938964844,300.0545959472656,294.5433349609375,295.34454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3281.815673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935140,303.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.60321044921875,0.9990000128746032,1.0,0.5329954028129578,303.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.60321044921875,0.9990000128746032,1.0,0.5612698197364807,303.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.60321044921875,0.9990000128746032,1.0,0.4145520031452179,303.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.60321044921875,0.9990000128746032,1.0,0.5612698197364807,302.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.60321044921875,0.9990000128746032,1.0,2.6624224185943604,301.603271484375,284.95001220703125,304.241455078125,293.8454284667969,303.6615905761719,303.4927978515625,301.6034545898437,1.0,1.0,0.1678593009710312,0.1678593009710312,1.0,1.0,-5.69083309173584,0.7499534487724304,4.940879821777344,-0.5347574949264526,1.0,0.050000000745058,0.0,295.41021728515625,410.0,11900.00390625,0.0,13487.8271484375,1.0,283.1499938964844,300.05908203125,294.5484313964844,295.349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3283.628662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935200,303.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.60809326171875,0.9990000128746032,1.0,0.5329962968826294,303.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.60809326171875,0.9990000128746032,1.0,0.5612707734107971,303.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.60809326171875,0.9990000128746032,1.0,0.4145526587963104,303.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.60809326171875,0.9990000128746032,1.0,0.5612707734107971,302.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.60809326171875,0.9990000128746032,1.0,2.662426948547364,301.608154296875,284.95001220703125,304.25,293.8507995605469,303.6669921875,303.497314453125,301.6083679199219,1.0,1.0,0.1681114435195922,0.1681114435195922,1.0,1.0,-5.690842628479004,0.750950276851654,4.939892292022705,-0.5337910056114197,1.0,0.050000000745058,0.0,295.40869140625,410.0,11903.14453125,0.0,13487.8447265625,1.0,283.1499938964844,300.0635681152344,294.5536193847656,295.3552551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3285.465576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935260,303.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6130065917969,0.9990000128746032,1.0,0.5329970121383667,303.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.6130065917969,0.9990000128746032,1.0,0.5612715482711792,303.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6130065917969,0.9990000128746032,1.0,0.4145532548427582,303.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6130065917969,0.9990000128746032,1.0,0.5612715482711792,302.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6130065917969,0.9990000128746032,1.0,2.66243052482605,301.613037109375,284.95001220703125,304.2586364746094,293.8562316894531,303.67242431640625,303.5018005371094,301.6132507324219,1.0,1.0,0.1683553457260131,0.1683553457260131,1.0,1.0,-5.690850257873535,0.751916766166687,4.938933372497559,-0.5328474640846252,1.0,0.050000000745058,0.0,295.40771484375,410.0,11906.29296875,0.0,13487.8603515625,1.0,283.1499938964844,300.0680236816406,294.5588684082031,295.3607482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3287.325927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935320,303.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6178894042969,0.9990000128746032,1.0,0.5329976677894592,303.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6178894042969,0.9990000128746032,1.0,0.5612722039222717,303.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6178894042969,0.9990000128746032,1.0,0.4145537316799164,303.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.6178894042969,0.9990000128746032,1.0,0.5612722039222717,302.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.6178894042969,0.9990000128746032,1.0,2.662433624267578,301.617919921875,284.95001220703125,304.26739501953125,293.8617858886719,303.6778869628906,303.5062866210937,301.6181335449219,1.0,1.0,0.168599247932434,0.168599247932434,1.0,1.0,-5.69085693359375,0.7528812289237976,4.9379754066467285,-0.531897783279419,1.0,0.050000000745058,0.0,295.4073486328125,410.0,11909.458984375,0.0,13487.8720703125,1.0,283.1499938964844,300.072509765625,294.564208984375,295.3663024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3289.214111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935380,303.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.622802734375,0.9990000128746032,1.0,0.5329981446266174,303.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.622802734375,0.9990000128746032,1.0,0.5612726807594299,303.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.622802734375,0.9990000128746032,1.0,0.414554089307785,303.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.622802734375,0.9990000128746032,1.0,0.5612726807594299,302.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.622802734375,0.9990000128746032,1.0,2.662436008453369,301.62286376953125,284.95001220703125,304.2762451171875,293.867431640625,303.683349609375,303.5107421875,301.623046875,1.0,1.0,0.1688431501388549,0.1688431501388549,1.0,1.0,-5.690861701965332,0.7538458108901978,4.937016010284424,-0.5309401154518127,1.0,0.050000000745058,0.0,295.4075622558594,410.0,11912.6416015625,0.0,13487.8818359375,1.0,283.1499938964844,300.0769958496094,294.56964111328125,295.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3291.12939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935440,303.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.62774658203125,0.9990000128746032,1.0,0.5329984426498413,303.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.62774658203125,0.9990000128746032,1.0,0.5612730383872986,303.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.62774658203125,0.9990000128746032,1.0,0.4145543575286865,303.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.62774658203125,0.9990000128746032,1.0,0.5612730383872986,302.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.62774658203125,0.9990000128746032,1.0,2.662437677383423,301.6277770996094,284.95001220703125,304.28521728515625,293.8731689453125,303.6888122558594,303.51519775390625,301.62799072265625,1.0,1.0,0.1690870523452758,0.1690870523452758,1.0,1.0,-5.690865516662598,0.7548105120658875,4.9360551834106445,-0.5299748778343201,1.0,0.050000000745058,0.0,295.4083251953125,410.0,11915.8349609375,0.0,13487.888671875,1.0,283.1499938964844,300.0815124511719,294.5751647949219,295.3777160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3293.072509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935500,303.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6326904296875,0.9990000128746032,1.0,0.5329986810684204,303.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6326904296875,0.9990000128746032,1.0,0.5612732768058777,303.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6326904296875,0.9990000128746032,1.0,0.4145545363426208,303.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6326904296875,0.9990000128746032,1.0,0.5612732768058777,302.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6326904296875,0.9990000128746032,1.0,2.6624388694763184,301.6327209472656,284.95001220703125,304.2943115234375,293.8789978027344,303.6943054199219,303.5196533203125,301.6329345703125,1.0,1.0,0.1693309545516967,0.1693309545516967,1.0,1.0,-5.690868377685547,0.7557753920555115,4.935092926025391,-0.5290023684501648,1.0,0.050000000745058,0.0,295.4096069335937,410.0,11919.0400390625,0.0,13487.8935546875,1.0,283.1499938964844,300.0860290527344,294.5807800292969,295.383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3295.044189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935560,303.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6376342773437,0.9990000128746032,1.0,0.53299880027771,303.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.6376342773437,0.9990000128746032,1.0,0.5612733960151672,303.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6376342773437,0.9990000128746032,1.0,0.414554625749588,303.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.6376342773437,0.9990000128746032,1.0,0.5612733960151672,302.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6376342773437,0.9990000128746032,1.0,2.662439584732056,301.6376953125,284.95001220703125,304.3034973144531,293.8849182128906,303.6998291015625,303.52410888671875,301.6379089355469,1.0,1.0,0.1695646941661834,0.1695646941661834,1.0,1.0,-5.690869331359863,0.7567026615142822,4.93416690826416,-0.5280607342720032,1.0,0.050000000745058,0.0,295.411376953125,410.0,11922.2548828125,0.0,13487.8955078125,1.0,283.1499938964844,300.0905456542969,294.5864562988281,295.3894348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3297.04248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935620,303.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6426086425781,0.9990000128746032,1.0,0.53299880027771,303.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6426086425781,0.9990000128746032,1.0,0.5612733960151672,303.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6426086425781,0.9990000128746032,1.0,0.414554625749588,303.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.6426086425781,0.9990000128746032,1.0,0.5612733960151672,302.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6426086425781,0.9990000128746032,1.0,2.662439584732056,301.6426696777344,284.95001220703125,304.31280517578125,293.8908996582031,303.7053527832031,303.528564453125,301.64288330078125,1.0,1.0,0.1697984337806701,0.1697984337806701,1.0,1.0,-5.6908698081970215,0.757627546787262,4.933242321014404,-0.5271148681640625,1.0,0.050000000745058,0.0,295.41363525390625,410.0,11925.4794921875,0.0,13487.8955078125,1.0,283.1499938964844,300.0950927734375,294.5922241210937,295.3954467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3299.06982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935680,303.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6476135253906,0.9990000128746032,1.0,0.5329987406730652,303.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6476135253906,0.9990000128746032,1.0,0.5612733364105225,303.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6476135253906,0.9990000128746032,1.0,0.4145545661449432,303.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6476135253906,0.9990000128746032,1.0,0.5612733364105225,302.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6476135253906,0.9990000128746032,1.0,2.6624388694763184,301.64764404296875,284.95001220703125,304.3221740722656,293.8970031738281,303.7109069824219,303.5329895019531,301.6478576660156,1.0,1.0,0.1700321733951568,0.1700321733951568,1.0,1.0,-5.690868854522705,0.7585525512695312,4.932316303253174,-0.5261629223823547,1.0,0.050000000745058,0.0,295.41632080078125,410.0,11928.712890625,0.0,13487.8935546875,1.0,283.1499938964844,300.0996398925781,294.5980834960937,295.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3301.1240234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935740,303.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6526184082031,0.9990000128746032,1.0,0.5329985022544861,303.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.6526184082031,0.9990000128746032,1.0,0.5612730979919434,303.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6526184082031,0.9990000128746032,1.0,0.4145544171333313,303.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6526184082031,0.9990000128746032,1.0,0.5612730979919434,302.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6526184082031,0.9990000128746032,1.0,2.662437915802002,301.65264892578125,284.95001220703125,304.3316650390625,293.9031677246094,303.71649169921875,303.53741455078125,301.6528625488281,1.0,1.0,0.1702659130096435,0.1702659130096435,1.0,1.0,-5.690866947174072,0.7594776749610901,4.931389331817627,-0.5252048373222351,1.0,0.050000000745058,0.0,295.4194641113281,410.0,11931.95703125,0.0,13487.8896484375,1.0,283.1499938964844,300.1042175292969,294.6040344238281,295.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3303.205810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935800,303.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6576232910156,0.9990000128746032,1.0,0.532998263835907,303.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6576232910156,0.9990000128746032,1.0,0.5612727999687195,303.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6576232910156,0.9990000128746032,1.0,0.4145541787147522,303.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6576232910156,0.9990000128746032,1.0,0.5612727999687195,302.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6576232910156,0.9990000128746032,1.0,2.662436485290528,301.6576843261719,284.95001220703125,304.3412475585937,293.909423828125,303.7220458984375,303.5418395996094,301.65789794921875,1.0,1.0,0.170499637722969,0.170499637722969,1.0,1.0,-5.690864086151123,0.7604029774665833,4.9304609298706055,-0.5242412090301514,1.0,0.050000000745058,0.0,295.42303466796875,410.0,11935.2080078125,0.0,13487.8837890625,1.0,283.1499938964844,300.1087951660156,294.6100769042969,295.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3305.314208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935860,303.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.66265869140625,0.9990000128746032,1.0,0.5329978466033936,303.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.66265869140625,0.9990000128746032,1.0,0.561272382736206,303.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.66265869140625,0.9990000128746032,1.0,0.4145538806915283,303.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.66265869140625,0.9990000128746032,1.0,0.561272382736206,302.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.66265869140625,0.9990000128746032,1.0,2.6624345779418945,301.6627197265625,284.95001220703125,304.35089111328125,293.915771484375,303.7276611328125,303.5462646484375,301.6629333496094,1.0,1.0,0.1707203388214111,0.1707203388214111,1.0,1.0,-5.690859794616699,0.7612799406051636,4.929580211639404,-0.5233204364776611,1.0,0.050000000745058,0.0,295.42694091796875,410.0,11938.46875,0.0,13487.8759765625,1.0,283.1499938964844,300.1133728027344,294.6161804199219,295.4203186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3307.44873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935920,303.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.667724609375,0.9990000128746032,1.0,0.5329973697662354,303.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.667724609375,0.9990000128746032,1.0,0.5612719058990479,303.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.667724609375,0.9990000128746032,1.0,0.4145535230636596,303.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.667724609375,0.9990000128746032,1.0,0.5612719058990479,302.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.667724609375,0.9990000128746032,1.0,2.6624321937561035,301.6677551269531,284.95001220703125,304.3606262207031,293.92218017578125,303.7332763671875,303.5506896972656,301.66796875,1.0,1.0,0.170941025018692,0.170941025018692,1.0,1.0,-5.690855026245117,0.7621538043022156,4.928701400756836,-0.5223978757858276,1.0,0.050000000745058,0.0,295.43121337890625,410.0,11941.7373046875,0.0,13487.8662109375,1.0,283.1499938964844,300.11798095703125,294.6223449707031,295.4267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3309.610595703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17935980,303.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6727600097656,0.9990000128746032,1.0,0.5329968333244324,303.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6727600097656,0.9990000128746032,1.0,0.5612713098526001,303.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6727600097656,0.9990000128746032,1.0,0.4145530760288238,303.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6727600097656,0.9990000128746032,1.0,0.5612713098526001,302.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6727600097656,0.9990000128746032,1.0,2.6624293327331543,301.6728210449219,284.95001220703125,304.3704528808594,293.9287109375,303.7388916015625,303.5551147460937,301.67303466796875,1.0,1.0,0.1711617261171341,0.1711617261171341,1.0,1.0,-5.690849304199219,0.7630277872085571,4.927821636199951,-0.5214704275131226,1.0,0.050000000745058,0.0,295.43585205078125,410.0,11945.0126953125,0.0,13487.85546875,1.0,283.1499938964844,300.12261962890625,294.6286315917969,295.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3311.79931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936040,303.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.6778564453125,0.9990000128746032,1.0,0.5329961776733398,303.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6778564453125,0.9990000128746032,1.0,0.5612706542015076,303.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.6778564453125,0.9990000128746032,1.0,0.4145525991916656,303.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6778564453125,0.9990000128746032,1.0,0.5612706542015076,302.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6778564453125,0.9990000128746032,1.0,2.662426233291626,301.6778869628906,284.95001220703125,304.3803405761719,293.935302734375,303.7445373535156,303.5595092773437,301.6781005859375,1.0,1.0,0.1713824123144149,0.1713824123144149,1.0,1.0,-5.690843105316162,0.7639018893241882,4.926941394805908,-0.5205385088920593,1.0,0.050000000745058,0.0,295.4407958984375,410.0,11948.294921875,0.0,13487.8427734375,1.0,283.1499938964844,300.1272277832031,294.6349792480469,295.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3314.012451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936100,303.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.68292236328125,0.9990000128746032,1.0,0.5329954624176025,303.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.68292236328125,0.9990000128746032,1.0,0.5612699389457703,303.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.68292236328125,0.9990000128746032,1.0,0.4145520329475403,303.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.68292236328125,0.9990000128746032,1.0,0.5612699389457703,302.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.68292236328125,0.9990000128746032,1.0,2.6624228954315186,301.6829528808594,284.95001220703125,304.3902893066406,293.94195556640625,303.75018310546875,303.5639343261719,301.6831970214844,1.0,1.0,0.1716030985116958,0.1716030985116958,1.0,1.0,-5.690835952758789,0.7647762298583984,4.926059722900391,-0.5196020603179932,1.0,0.050000000745058,0.0,295.4460754394531,410.0,11951.583984375,0.0,13487.8291015625,1.0,283.1499938964844,300.1318664550781,294.64141845703125,295.446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3316.252685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936160,303.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6880187988281,0.9990000128746032,1.0,0.5329947471618652,303.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6880187988281,0.9990000128746032,1.0,0.5612691044807434,303.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6880187988281,0.9990000128746032,1.0,0.4145514369010925,303.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.6880187988281,0.9990000128746032,1.0,0.5612691044807434,302.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.6880187988281,0.9990000128746032,1.0,2.662419080734253,301.68804931640625,284.95001220703125,304.4003295898437,293.9486999511719,303.7558288574219,303.5683288574219,301.6882629394531,1.0,1.0,0.1718185395002365,0.1718185395002365,1.0,1.0,-5.690828323364258,0.7656311392784119,4.925197124481201,-0.5186811089515686,1.0,0.050000000745058,0.0,295.4516296386719,410.0,11954.87890625,0.0,13487.8134765625,1.0,283.1499938964844,300.13653564453125,294.6479187011719,295.45330810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3318.516845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936220,303.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.693115234375,0.9990000128746032,1.0,0.5329939126968384,303.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.693115234375,0.9990000128746032,1.0,0.5612682104110718,303.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.693115234375,0.9990000128746032,1.0,0.4145508110523224,303.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.693115234375,0.9990000128746032,1.0,0.5612682104110718,302.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.693115234375,0.9990000128746032,1.0,2.662414789199829,301.69317626953125,284.95001220703125,304.410400390625,293.9555358886719,303.7615051269531,303.5727233886719,301.6933898925781,1.0,1.0,0.1720339804887771,0.1720339804887771,1.0,1.0,-5.69081974029541,0.7664849162101746,4.924334526062012,-0.5177574157714844,1.0,0.050000000745058,0.0,295.4574890136719,410.0,11958.1806640625,0.0,13487.796875,1.0,283.1499938964844,300.1412048339844,294.65447998046875,295.46014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3320.8076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936280,303.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6982421875,0.9990000128746032,1.0,0.5329930186271667,303.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.6982421875,0.9990000128746032,1.0,0.5612672567367554,303.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6982421875,0.9990000128746032,1.0,0.4145500957965851,303.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6982421875,0.9990000128746032,1.0,0.5612672567367554,302.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.6982421875,0.9990000128746032,1.0,2.662410259246826,301.6982727050781,284.95001220703125,304.4205627441406,293.9624328613281,303.7672119140625,303.5771179199219,301.698486328125,1.0,1.0,0.1722494065761566,0.1722494065761566,1.0,1.0,-5.690810203552246,0.7673389315605164,4.923471450805664,-0.5168300867080688,1.0,0.050000000745058,0.0,295.4635925292969,410.0,11961.486328125,0.0,13487.779296875,1.0,283.1499938964844,300.1458740234375,294.6611328125,295.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3323.123046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936340,303.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.7033386230469,0.9990000128746032,1.0,0.5329920649528503,303.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7033386230469,0.9990000128746032,1.0,0.561266303062439,303.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7033386230469,0.9990000128746032,1.0,0.4145493805408478,303.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.7033386230469,0.9990000128746032,1.0,0.561266303062439,302.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7033386230469,0.9990000128746032,1.0,2.6624057292938232,301.7033996582031,284.95001220703125,304.4307556152344,293.96942138671875,303.7728881835937,303.5815124511719,301.70361328125,1.0,1.0,0.1724648475646972,0.1724648475646972,1.0,1.0,-5.690800666809082,0.7681930661201477,4.922607421875,-0.5158993005752563,1.0,0.050000000745058,0.0,295.4699401855469,410.0,11964.7978515625,0.0,13487.759765625,1.0,283.1499938964844,300.1505432128906,294.6678771972656,295.4740295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3325.46337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936400,303.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.70849609375,0.9990000128746032,1.0,0.5329910516738892,303.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.70849609375,0.9990000128746032,1.0,0.561265230178833,303.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.70849609375,0.9990000128746032,1.0,0.4145486056804657,303.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.70849609375,0.9990000128746032,1.0,0.561265230178833,302.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.70849609375,0.9990000128746032,1.0,2.662400722503662,301.7085266113281,284.95001220703125,304.4410095214844,293.9765014648437,303.7785949707031,303.5859069824219,301.708740234375,1.0,1.0,0.1726802885532379,0.1726802885532379,1.0,1.0,-5.690790176391602,0.7690474390983582,4.921742916107178,-0.5149653553962708,1.0,0.050000000745058,0.0,295.4765014648437,410.0,11968.11328125,0.0,13487.740234375,1.0,283.1499938964844,300.1552429199219,294.6746826171875,295.4811096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3327.826416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936460,303.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.713623046875,0.9990000128746032,1.0,0.5329899787902832,303.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.713623046875,0.9990000128746032,1.0,0.561264157295227,303.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.713623046875,0.9990000128746032,1.0,0.4145477712154388,303.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.713623046875,0.9990000128746032,1.0,0.561264157295227,302.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.713623046875,0.9990000128746032,1.0,2.662395477294922,301.7136535644531,284.95001220703125,304.4512939453125,293.9836120605469,303.7843017578125,303.5903015136719,301.7138671875,1.0,1.0,0.1728866100311279,0.1728866100311279,1.0,1.0,-5.690779685974121,0.769868016242981,4.920911312103272,-0.5140622854232788,1.0,0.050000000745058,0.0,295.4832458496094,410.0,11971.4326171875,0.0,13487.71875,1.0,283.1499938964844,300.1599426269531,294.6815490722656,295.4882507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3330.214111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936520,303.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.71875,0.9990000128746032,1.0,0.5329889059066772,303.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.71875,0.9990000128746032,1.0,0.5612629652023315,303.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.71875,0.9990000128746032,1.0,0.4145469069480896,303.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.71875,0.9990000128746032,1.0,0.5612629652023315,302.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.71875,0.9990000128746032,1.0,2.6623899936676025,301.71881103515625,284.95001220703125,304.4616394042969,293.9908447265625,303.7900390625,303.5946960449219,301.7190246582031,1.0,1.0,0.1730929166078567,0.1730929166078567,1.0,1.0,-5.690768241882324,0.7706865072250366,4.920081615447998,-0.5131587982177734,1.0,0.050000000745058,0.0,295.4901733398437,410.0,11974.755859375,0.0,13487.697265625,1.0,283.1499938964844,300.1646423339844,294.6885070800781,295.4954528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3332.626220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936580,303.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.7239074707031,0.9990000128746032,1.0,0.5329877734184265,303.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7239074707031,0.9990000128746032,1.0,0.561261773109436,303.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7239074707031,0.9990000128746032,1.0,0.4145460426807403,303.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7239074707031,0.9990000128746032,1.0,0.561261773109436,302.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7239074707031,0.9990000128746032,1.0,2.662384271621704,301.7239685058594,284.95001220703125,304.4720458984375,293.99810791015625,303.7957458496094,303.5990905761719,301.72418212890625,1.0,1.0,0.1732992380857467,0.1732992380857467,1.0,1.0,-5.690756320953369,0.7715051174163818,4.919251441955566,-0.5122528076171875,1.0,0.050000000745058,0.0,295.4972839355469,410.0,11978.0830078125,0.0,13487.673828125,1.0,283.1499938964844,300.1693420410156,294.6955261230469,295.50274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3335.0615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936640,303.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.72906494140625,0.9990000128746032,1.0,0.532986581325531,303.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.72906494140625,0.9990000128746032,1.0,0.5612605214118958,303.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.72906494140625,0.9990000128746032,1.0,0.4145451188087463,303.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.72906494140625,0.9990000128746032,1.0,0.5612605214118958,302.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.72906494140625,0.9990000128746032,1.0,2.6623783111572266,301.7290954589844,284.95001220703125,304.4824523925781,294.0054626464844,303.8014831542969,303.6034545898437,301.7293395996094,1.0,1.0,0.1735055595636367,0.1735055595636367,1.0,1.0,-5.690744400024414,0.7723240256309509,4.918420314788818,-0.5113446712493896,1.0,0.050000000745058,0.0,295.5045471191406,410.0,11981.412109375,0.0,13487.650390625,1.0,283.1499938964844,300.174072265625,294.70263671875,295.5101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3337.51806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936700,303.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.7342224121094,0.9990000128746032,1.0,0.5329853892326355,303.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7342224121094,0.9990000128746032,1.0,0.5612592697143555,303.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7342224121094,0.9990000128746032,1.0,0.4145441949367523,303.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7342224121094,0.9990000128746032,1.0,0.5612592697143555,302.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7342224121094,0.9990000128746032,1.0,2.662372350692749,301.7342834472656,284.95001220703125,304.492919921875,294.0129089355469,303.8072204589844,303.6078491210937,301.7344970703125,1.0,1.0,0.1737118810415268,0.1737118810415268,1.0,1.0,-5.690732002258301,0.7731431722640991,4.91758918762207,-0.5104344487190247,1.0,0.050000000745058,0.0,295.5119323730469,410.0,11984.744140625,0.0,13487.626953125,1.0,283.1499938964844,300.17877197265625,294.7098083496094,295.5175476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3339.999755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
