time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,303.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7393798828125,0.9990000128746032,1.0,0.5329841375350952,303.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.7393798828125,0.9990000128746032,1.0,0.5612579584121704,303.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7393798828125,0.9990000128746032,1.0,0.4145432412624359,303.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.7393798828125,0.9990000128746032,1.0,0.5612579584121704,302.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7393798828125,0.9990000128746032,1.0,2.6623661518096924,301.73944091796875,284.95001220703125,304.5033874511719,294.0203857421875,303.8129577636719,303.6122131347656,301.7396545410156,1.0,1.0,0.1739008277654647,0.1739008277654647,1.0,1.0,-5.690719127655029,0.773897647857666,4.916821479797363,-0.509587287902832,1.0,0.050000000745058,0.0,295.5194091796875,410.0,11988.0771484375,0.0,13487.6015625,1.0,283.1499938964844,300.1835021972656,294.717041015625,295.5250549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3342.50244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936820,303.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.7445678710937,0.9990000128746032,1.0,0.5329828858375549,303.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7445678710937,0.9990000128746032,1.0,0.5612566471099854,303.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7445678710937,0.9990000128746032,1.0,0.4145422279834747,303.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7445678710937,0.9990000128746032,1.0,0.5612566471099854,302.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7445678710937,0.9990000128746032,1.0,2.662359952926636,301.7445983886719,284.95001220703125,304.513916015625,294.0279541015625,303.8186950683594,303.6166076660156,301.7448425292969,1.0,1.0,0.1740897893905639,0.1740897893905639,1.0,1.0,-5.690706253051758,0.7746478915214539,4.91605806350708,-0.5087431073188782,1.0,0.050000000745058,0.0,295.5269470214844,410.0,11991.4130859375,0.0,13487.576171875,1.0,283.1499938964844,300.188232421875,294.7243347167969,295.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3345.028564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936880,303.6875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7497253417969,0.9990000128746032,1.0,0.5329815745353699,303.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.7497253417969,0.9990000128746032,1.0,0.5612552762031555,303.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.7497253417969,0.9990000128746032,1.0,0.4145412445068359,303.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7497253417969,0.9990000128746032,1.0,0.5612552762031555,302.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7497253417969,0.9990000128746032,1.0,2.662353515625,301.7497863769531,284.95001220703125,304.5244445800781,294.0355834960937,303.824462890625,303.6209716796875,301.75,1.0,1.0,0.1742787361145019,0.1742787361145019,1.0,1.0,-5.690692901611328,0.7753983736038208,4.915294647216797,-0.5078977346420288,1.0,0.050000000745058,0.0,295.5345764160156,410.0,11994.75,0.0,13487.55078125,1.0,283.1499938964844,300.1929626464844,294.731689453125,295.5402526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3347.57421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17936940,303.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7549133300781,0.9990000128746032,1.0,0.5329802632331848,303.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7549133300781,0.9990000128746032,1.0,0.5612539052963257,303.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7549133300781,0.9990000128746032,1.0,0.4145402312278747,303.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.7549133300781,0.9990000128746032,1.0,0.5612539052963257,302.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7549133300781,0.9990000128746032,1.0,2.662346839904785,301.75494384765625,284.95001220703125,304.53497314453125,294.0433044433594,303.8302001953125,303.6253662109375,301.75518798828125,1.0,1.0,0.1744676977396011,0.1744676977396011,1.0,1.0,-5.690679550170898,0.7761490941047668,4.914530277252197,-0.507051408290863,1.0,0.050000000745058,0.0,295.5422668457031,410.0,11998.0869140625,0.0,13487.5244140625,1.0,283.1499938964844,300.1976928710937,294.7391357421875,295.5479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3350.144775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937000,303.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.76007080078125,0.9990000128746032,1.0,0.5329790115356445,303.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.76007080078125,0.9990000128746032,1.0,0.5612525343894958,303.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.76007080078125,0.9990000128746032,1.0,0.4145392179489136,303.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.76007080078125,0.9990000128746032,1.0,0.5612525343894958,302.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.76007080078125,0.9990000128746032,1.0,2.6623404026031494,301.7601318359375,284.95001220703125,304.5455322265625,294.0510559082031,303.8359680175781,303.6297302246094,301.7603454589844,1.0,1.0,0.1746566444635391,0.1746566444635391,1.0,1.0,-5.690665721893311,0.7768999934196472,4.913765907287598,-0.50620436668396,1.0,0.050000000745058,0.0,295.54998779296875,410.0,12001.423828125,0.0,13487.498046875,1.0,283.1499938964844,300.20245361328125,294.7466125488281,295.55572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3352.7353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937060,303.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7652587890625,0.9990000128746032,1.0,0.5329777002334595,303.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.7652587890625,0.9990000128746032,1.0,0.561251163482666,303.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7652587890625,0.9990000128746032,1.0,0.41453817486763,303.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.7652587890625,0.9990000128746032,1.0,0.561251163482666,302.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.7652587890625,0.9990000128746032,1.0,2.6623337268829346,301.76531982421875,284.95001220703125,304.5560913085937,294.05889892578125,303.8417053222656,303.63409423828125,301.7655334472656,1.0,1.0,0.1748434752225875,0.1748434752225875,1.0,1.0,-5.690652370452881,0.7776432037353516,4.913009166717529,-0.5053647756576538,1.0,0.050000000745058,0.0,295.5577087402344,410.0,12004.76171875,0.0,13487.4716796875,1.0,283.1499938964844,300.2071838378906,294.7541809082031,295.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3355.348388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937120,303.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7704467773437,0.9990000128746032,1.0,0.5329763293266296,303.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.7704467773437,0.9990000128746032,1.0,0.5612497925758362,303.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7704467773437,0.9990000128746032,1.0,0.4145371615886688,303.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.7704467773437,0.9990000128746032,1.0,0.5612497925758362,302.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.7704467773437,0.9990000128746032,1.0,2.662327289581299,301.7704772949219,284.95001220703125,304.5666809082031,294.0668029785156,303.84747314453125,303.6384582519531,301.77069091796875,1.0,1.0,0.1750302910804748,0.1750302910804748,1.0,1.0,-5.690638542175293,0.778386116027832,4.912252426147461,-0.5045254826545715,1.0,0.050000000745058,0.0,295.5654296875,410.0,12008.09765625,0.0,13487.4453125,1.0,283.1499938964844,300.2119445800781,294.7618103027344,295.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3357.981689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937180,303.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7756042480469,0.9990000128746032,1.0,0.5329750180244446,303.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.7756042480469,0.9990000128746032,1.0,0.5612483620643616,303.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7756042480469,0.9990000128746032,1.0,0.4145361483097076,303.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7756042480469,0.9990000128746032,1.0,0.5612483620643616,302.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7756042480469,0.9990000128746032,1.0,2.662320613861084,301.7756652832031,284.95001220703125,304.5772705078125,294.07476806640625,303.85321044921875,303.6428527832031,301.77587890625,1.0,1.0,0.1752171069383621,0.1752171069383621,1.0,1.0,-5.690625190734863,0.7791293263435364,4.911495685577393,-0.5036860704421997,1.0,0.050000000745058,0.0,295.5731506347656,410.0,12011.4326171875,0.0,13487.419921875,1.0,283.1499938964844,300.2166748046875,294.7695007324219,295.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3360.63525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937240,303.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7807922363281,0.9990000128746032,1.0,0.5329737663269043,303.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7807922363281,0.9990000128746032,1.0,0.5612469911575317,303.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7807922363281,0.9990000128746032,1.0,0.4145351350307464,303.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7807922363281,0.9990000128746032,1.0,0.5612469911575317,302.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.7807922363281,0.9990000128746032,1.0,2.662314176559448,301.78082275390625,284.95001220703125,304.5878295898437,294.0827941894531,303.85894775390625,303.647216796875,301.78106689453125,1.0,1.0,0.1754039227962494,0.1754039227962494,1.0,1.0,-5.690611839294434,0.7798728346824646,4.910738945007324,-0.502846896648407,1.0,0.050000000745058,0.0,295.5808410644531,410.0,12014.7646484375,0.0,13487.3935546875,1.0,283.1499938964844,300.2214050292969,294.7772521972656,295.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3363.308349609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937300,303.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7859802246094,0.9990000128746032,1.0,0.5329724550247192,303.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7859802246094,0.9990000128746032,1.0,0.5612456798553467,303.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.7859802246094,0.9990000128746032,1.0,0.4145341217517853,303.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7859802246094,0.9990000128746032,1.0,0.5612456798553467,302.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7859802246094,0.9990000128746032,1.0,2.6623077392578125,301.7860107421875,284.95001220703125,304.5984191894531,294.0909118652344,303.8647155761719,303.6515808105469,301.7862243652344,1.0,1.0,0.1755907386541366,0.1755907386541366,1.0,1.0,-5.690598487854004,0.7806165814399719,4.909981727600098,-0.5020080208778381,1.0,0.050000000745058,0.0,295.5884704589844,410.0,12018.0947265625,0.0,13487.3671875,1.0,283.1499938964844,300.2261657714844,294.7850646972656,295.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3366.002197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937360,303.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.7911376953125,0.9990000128746032,1.0,0.5329711437225342,303.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.7911376953125,0.9990000128746032,1.0,0.5612443089485168,303.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.7911376953125,0.9990000128746032,1.0,0.4145331084728241,303.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7911376953125,0.9990000128746032,1.0,0.5612443089485168,302.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.7911376953125,0.9990000128746032,1.0,2.6623013019561768,301.7911682128906,284.95001220703125,304.6089782714844,294.0990600585937,303.8704528808594,303.6559143066406,301.7914123535156,1.0,1.0,0.1757638752460479,0.1757638752460479,1.0,1.0,-5.690585136413574,0.7813093066215515,4.909275531768799,-0.5012210607528687,1.0,0.050000000745058,0.0,295.59600830078125,410.0,12021.4228515625,0.0,13487.341796875,1.0,283.1499938964844,300.2308959960937,294.7929382324219,295.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3368.71533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937420,303.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.7962951660156,0.9990000128746032,1.0,0.5329698920249939,303.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7962951660156,0.9990000128746032,1.0,0.561242938041687,303.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7962951660156,0.9990000128746032,1.0,0.4145321249961853,303.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7962951660156,0.9990000128746032,1.0,0.561242938041687,302.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7962951660156,0.9990000128746032,1.0,2.662294864654541,301.7963562011719,284.95001220703125,304.6195068359375,294.1072692871094,303.8761901855469,303.6602783203125,301.79656982421875,1.0,1.0,0.1759369969367981,0.1759369969367981,1.0,1.0,-5.6905717849731445,0.7819987535476685,4.908573150634766,-0.5004385113716125,1.0,0.050000000745058,0.0,295.6034545898437,410.0,12024.75,0.0,13487.3154296875,1.0,283.1499938964844,300.2356262207031,294.8008728027344,295.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3371.448486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937480,303.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8014831542969,0.9990000128746032,1.0,0.5329686403274536,303.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8014831542969,0.9990000128746032,1.0,0.561241626739502,303.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8014831542969,0.9990000128746032,1.0,0.4145311415195465,303.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8014831542969,0.9990000128746032,1.0,0.561241626739502,302.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.8014831542969,0.9990000128746032,1.0,2.6622886657714844,301.801513671875,284.95001220703125,304.63006591796875,294.11553955078125,303.8819274902344,303.6646423339844,301.8017272949219,1.0,1.0,0.1761101186275482,0.1761101186275482,1.0,1.0,-5.690558910369873,0.7826884984970093,4.907870292663574,-0.4996570646762848,1.0,0.050000000745058,0.0,295.6107788085937,410.0,12028.0732421875,0.0,13487.291015625,1.0,283.1499938964844,300.2403869628906,294.8088684082031,295.6202697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3374.20068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937540,303.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.806640625,0.9990000128746032,1.0,0.5329673886299133,303.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.806640625,0.9990000128746032,1.0,0.5612403154373169,303.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.806640625,0.9990000128746032,1.0,0.4145301878452301,303.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.806640625,0.9990000128746032,1.0,0.5612403154373169,302.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.806640625,0.9990000128746032,1.0,2.662282466888428,301.8066711425781,284.95001220703125,304.6405639648437,294.1238708496094,303.8876647949219,303.66900634765625,301.806884765625,1.0,1.0,0.1762832403182983,0.1762832403182983,1.0,1.0,-5.690546035766602,0.7833786010742188,4.907167434692383,-0.4988769590854645,1.0,0.050000000745058,0.0,295.6180114746094,410.0,12031.392578125,0.0,13487.265625,1.0,283.1499938964844,300.2451171875,294.8169250488281,295.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3376.9716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937600,303.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.8117980957031,0.9990000128746032,1.0,0.5329661965370178,303.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8117980957031,0.9990000128746032,1.0,0.5612390637397766,303.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8117980957031,0.9990000128746032,1.0,0.4145292639732361,303.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.8117980957031,0.9990000128746032,1.0,0.5612390637397766,302.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.8117980957031,0.9990000128746032,1.0,2.66227650642395,301.81182861328125,284.95001220703125,304.65106201171875,294.1322631835937,303.89337158203125,303.6733703613281,301.8120422363281,1.0,1.0,0.1764563769102096,0.1764563769102096,1.0,1.0,-5.690533638000488,0.7840689420700073,4.906464576721191,-0.4980983436107635,1.0,0.050000000745058,0.0,295.6250915527344,410.0,12034.70703125,0.0,13487.2421875,1.0,283.1499938964844,300.2498474121094,294.82501220703125,295.6369934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3379.760009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937660,303.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8169250488281,0.9990000128746032,1.0,0.5329650044441223,303.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8169250488281,0.9990000128746032,1.0,0.5612378120422363,303.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8169250488281,0.9990000128746032,1.0,0.414528340101242,303.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.8169250488281,0.9990000128746032,1.0,0.5612378120422363,302.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8169250488281,0.9990000128746032,1.0,2.6622705459594727,301.81695556640625,284.95001220703125,304.6615295410156,294.1407165527344,303.8990783691406,303.6777038574219,301.81719970703125,1.0,1.0,0.1766238808631897,0.1766238808631897,1.0,1.0,-5.690521717071533,0.7847386598587036,4.905782699584961,-0.4973425269126892,1.0,0.050000000745058,0.0,295.6319885253906,410.0,12037.9951171875,0.0,13487.21875,1.0,283.1499938964844,300.2545471191406,294.8331604003906,295.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3382.5654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937720,303.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.822021484375,0.9990000128746032,1.0,0.5329638719558716,303.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.822021484375,0.9990000128746032,1.0,0.5612366199493408,303.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.822021484375,0.9990000128746032,1.0,0.4145274460315704,303.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.822021484375,0.9990000128746032,1.0,0.5612366199493408,302.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.822021484375,0.9990000128746032,1.0,2.662264823913574,301.8220520019531,284.95001220703125,304.67193603515625,294.14923095703125,303.9047241210937,303.6819763183594,301.8222961425781,1.0,1.0,0.1767913997173309,0.1767913997173309,1.0,1.0,-5.690509796142578,0.7854070663452148,4.905102729797363,-0.4965903759002685,1.0,0.050000000745058,0.0,295.63873291015625,410.0,12041.2314453125,0.0,13487.1962890625,1.0,283.1499938964844,300.25927734375,294.84136962890625,295.6539611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3385.3896484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937780,303.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.8270874023437,0.9990000128746032,1.0,0.5329627990722656,303.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8270874023437,0.9990000128746032,1.0,0.5612354874610901,303.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8270874023437,0.9990000128746032,1.0,0.4145266115665436,303.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8270874023437,0.9990000128746032,1.0,0.5612354874610901,302.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8270874023437,0.9990000128746032,1.0,2.662259578704834,301.8271179199219,284.95001220703125,304.6823425292969,294.1578063964844,303.9103088378906,303.6861877441406,301.82733154296875,1.0,1.0,0.1769589185714721,0.1769589185714721,1.0,1.0,-5.690498352050781,0.7860758900642395,4.904422760009766,-0.495840311050415,1.0,0.050000000745058,0.0,295.645263671875,410.0,12044.44140625,0.0,13487.173828125,1.0,283.1499938964844,300.2639465332031,294.8496398925781,295.6625061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3388.230712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937840,303.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321228027344,0.9990000128746032,1.0,0.5329617261886597,303.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321228027344,0.9990000128746032,1.0,0.5612343549728394,303.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321228027344,0.9990000128746032,1.0,0.4145258069038391,303.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321228027344,0.9990000128746032,1.0,0.5612343549728394,302.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8321228027344,0.9990000128746032,1.0,2.6622543334960938,301.8321533203125,284.95001220703125,304.69268798828125,294.1664123535156,303.9158935546875,303.6903991699219,301.8323669433594,1.0,1.0,0.1771264225244522,0.1771264225244522,1.0,1.0,-5.690487861633301,0.7867450714111328,4.903742790222168,-0.4950927197933197,1.0,0.050000000745058,0.0,295.651611328125,410.0,12047.6435546875,0.0,13487.1533203125,1.0,283.1499938964844,300.2685852050781,294.85797119140625,295.6711120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3391.0869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937900,303.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8371276855469,0.9990000128746032,1.0,0.5329607725143433,303.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8371276855469,0.9990000128746032,1.0,0.5612333416938782,303.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8371276855469,0.9990000128746032,1.0,0.414525032043457,303.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8371276855469,0.9990000128746032,1.0,0.5612333416938782,302.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8371276855469,0.9990000128746032,1.0,2.6622493267059326,301.837158203125,284.95001220703125,304.7030029296875,294.1750793457031,303.92144775390625,303.694580078125,301.8373718261719,1.0,1.0,0.1772939413785934,0.1772939413785934,1.0,1.0,-5.69047737121582,0.7874146103858948,4.90306282043457,-0.4943479299545288,1.0,0.050000000745058,0.0,295.65771484375,410.0,12050.83984375,0.0,13487.1328125,1.0,283.1499938964844,300.273193359375,294.8663330078125,295.6798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3393.962158203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17937960,303.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.84210205078125,0.9990000128746032,1.0,0.5329598188400269,303.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.84210205078125,0.9990000128746032,1.0,0.561232328414917,303.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.84210205078125,0.9990000128746032,1.0,0.4145242869853973,303.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.84210205078125,0.9990000128746032,1.0,0.561232328414917,302.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.84210205078125,0.9990000128746032,1.0,2.6622445583343506,301.8421630859375,284.95001220703125,304.7132873535156,294.1838073730469,303.9269714355469,303.6987609863281,301.8423767089844,1.0,1.0,0.177454873919487,0.177454873919487,1.0,1.0,-5.690467834472656,0.7880597710609436,4.902408123016357,-0.493630439043045,1.0,0.050000000745058,0.0,295.66357421875,410.0,12054.0302734375,0.0,13487.1142578125,1.0,283.1499938964844,300.2778015136719,294.874755859375,295.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3396.8515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938020,303.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8470764160156,0.9990000128746032,1.0,0.5329589247703552,303.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8470764160156,0.9990000128746032,1.0,0.5612313747406006,303.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8470764160156,0.9990000128746032,1.0,0.41452357172966,303.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.8470764160156,0.9990000128746032,1.0,0.5612313747406006,302.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8470764160156,0.9990000128746032,1.0,2.662240028381348,301.8471374511719,284.95001220703125,304.7234802246094,294.1925964355469,303.9324951171875,303.7029113769531,301.84735107421875,1.0,1.0,0.1776158064603805,0.1776158064603805,1.0,1.0,-5.690458297729492,0.7887035608291626,4.901754856109619,-0.4929178357124328,1.0,0.050000000745058,0.0,295.6691589355469,410.0,12057.21484375,0.0,13487.095703125,1.0,283.1499938964844,300.2823791503906,294.8832397460937,295.6972961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3399.757568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938080,303.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.85205078125,0.9990000128746032,1.0,0.5329580307006836,303.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.85205078125,0.9990000128746032,1.0,0.561230480670929,303.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.85205078125,0.9990000128746032,1.0,0.4145229458808899,303.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.85205078125,0.9990000128746032,1.0,0.561230480670929,302.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.85205078125,0.9990000128746032,1.0,2.662235736846924,301.8520812988281,284.95001220703125,304.733642578125,294.201416015625,303.93798828125,303.70709228515625,301.852294921875,1.0,1.0,0.1777767390012741,0.1777767390012741,1.0,1.0,-5.6904497146606445,0.7893477082252502,4.901102066040039,-0.492208331823349,1.0,0.050000000745058,0.0,295.67449951171875,410.0,12060.390625,0.0,13487.0791015625,1.0,283.1499938964844,300.2869567871094,294.8917541503906,295.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3402.677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938140,303.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.85699462890625,0.9990000128746032,1.0,0.5329572558403015,303.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.85699462890625,0.9990000128746032,1.0,0.5612297058105469,303.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.85699462890625,0.9990000128746032,1.0,0.4145223200321197,303.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.85699462890625,0.9990000128746032,1.0,0.5612297058105469,302.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.85699462890625,0.9990000128746032,1.0,2.662231922149658,301.8570556640625,284.95001220703125,304.7437744140625,294.2102966308594,303.9434814453125,303.71124267578125,301.8572692871094,1.0,1.0,0.1779376715421676,0.1779376715421676,1.0,1.0,-5.690441608428955,0.7899922728538513,4.900449752807617,-0.4915023446083069,1.0,0.050000000745058,0.0,295.6795654296875,410.0,12063.5595703125,0.0,13487.0634765625,1.0,283.1499938964844,300.29150390625,294.9003295898437,295.7149963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3405.61572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938200,303.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8619384765625,0.9990000128746032,1.0,0.5329565405845642,303.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.8619384765625,0.9990000128746032,1.0,0.5612289309501648,303.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8619384765625,0.9990000128746032,1.0,0.4145217835903168,303.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8619384765625,0.9990000128746032,1.0,0.5612289309501648,302.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8619384765625,0.9990000128746032,1.0,2.662228345870972,301.8619689941406,284.95001220703125,304.7538146972656,294.21923828125,303.9489440917969,303.71539306640625,301.8621826171875,1.0,1.0,0.1780986040830612,0.1780986040830612,1.0,1.0,-5.690434455871582,0.790637195110321,4.899797439575195,-0.4907997548580169,1.0,0.050000000745058,0.0,295.684326171875,410.0,12066.71875,0.0,13487.0498046875,1.0,283.1499938964844,300.2960205078125,294.9089660644531,295.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3408.5673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938260,303.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8668518066406,0.9990000128746032,1.0,0.5329558849334717,303.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8668518066406,0.9990000128746032,1.0,0.5612282156944275,303.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8668518066406,0.9990000128746032,1.0,0.4145212769508362,303.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.8668518066406,0.9990000128746032,1.0,0.5612282156944275,302.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.8668518066406,0.9990000128746032,1.0,2.6622250080108643,301.86688232421875,284.95001220703125,304.7637939453125,294.22821044921875,303.95440673828125,303.71954345703125,301.8670959472656,1.0,1.0,0.1782488375902176,0.1782488375902176,1.0,1.0,-5.690427780151367,0.7912421822547913,4.899185657501221,-0.490141212940216,1.0,0.050000000745058,0.0,295.68878173828125,410.0,12069.8681640625,0.0,13487.0361328125,1.0,283.1499938964844,300.3005676269531,294.9176330566406,295.7328796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3411.5361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938320,303.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.87176513671875,0.9990000128746032,1.0,0.5329552888870239,303.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.87176513671875,0.9990000128746032,1.0,0.5612276196479797,303.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.87176513671875,0.9990000128746032,1.0,0.414520800113678,303.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.87176513671875,0.9990000128746032,1.0,0.5612276196479797,302.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.87176513671875,0.9990000128746032,1.0,2.662222146987915,301.8717956542969,284.95001220703125,304.773681640625,294.2372436523437,303.9598388671875,303.72369384765625,301.8720092773437,1.0,1.0,0.1783990859985351,0.1783990859985351,1.0,1.0,-5.690421581268311,0.7918447852134705,4.898576736450195,-0.4894891679286957,1.0,0.050000000745058,0.0,295.6929016113281,410.0,12073.005859375,0.0,13487.0244140625,1.0,283.1499938964844,300.3050537109375,294.92633056640625,295.74188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3414.519287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938380,303.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.87664794921875,0.9990000128746032,1.0,0.5329548120498657,303.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.87664794921875,0.9990000128746032,1.0,0.5612270832061768,303.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.87664794921875,0.9990000128746032,1.0,0.4145204126834869,303.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.87664794921875,0.9990000128746032,1.0,0.5612270832061768,302.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.87664794921875,0.9990000128746032,1.0,2.662219524383545,301.8766784667969,284.95001220703125,304.78350830078125,294.2463073730469,303.9652709960937,303.72784423828125,301.8768920898437,1.0,1.0,0.1785493195056915,0.1785493195056915,1.0,1.0,-5.69041633605957,0.7924477458000183,4.897968769073486,-0.48884117603302,1.0,0.050000000745058,0.0,295.6966857910156,410.0,12076.1328125,0.0,13487.013671875,1.0,283.1499938964844,300.3095703125,294.9350891113281,295.7509460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3417.517333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938440,303.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,0.5329543352127075,303.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,0.5612266063690186,303.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,0.4145200550556183,303.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,0.5612266063690186,302.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.88153076171875,0.9990000128746032,1.0,2.662217378616333,301.8815612792969,284.95001220703125,304.79327392578125,294.25543212890625,303.9706726074219,303.73199462890625,301.8817749023437,1.0,1.0,0.1786995530128479,0.1786995530128479,1.0,1.0,-5.690411567687988,0.7930510640144348,4.897360801696777,-0.4881971776485443,1.0,0.050000000745058,0.0,295.7001647949219,410.0,12079.24609375,0.0,13487.0048828125,1.0,283.1499938964844,300.3140563964844,294.94390869140625,295.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3420.52880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938500,303.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8863830566406,0.9990000128746032,1.0,0.5329539775848389,303.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8863830566406,0.9990000128746032,1.0,0.5612261891365051,303.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.8863830566406,0.9990000128746032,1.0,0.4145197570323944,303.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8863830566406,0.9990000128746032,1.0,0.5612261891365051,302.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.8863830566406,0.9990000128746032,1.0,2.6622154712677,301.88641357421875,284.95001220703125,304.8029479980469,294.2645874023437,303.9760437011719,303.7361145019531,301.8866271972656,1.0,1.0,0.1788497865200042,0.1788497865200042,1.0,1.0,-5.690407752990723,0.7936547994613647,4.896753311157227,-0.4875574111938476,1.0,0.050000000745058,0.0,295.70330810546875,410.0,12082.34765625,0.0,13486.998046875,1.0,283.1499938964844,300.3185119628906,294.9527587890625,295.7691955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3423.555908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938560,303.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8912048339844,0.9990000128746032,1.0,0.532953679561615,303.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8912048339844,0.9990000128746032,1.0,0.5612258911132812,303.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.8912048339844,0.9990000128746032,1.0,0.4145195186138153,303.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8912048339844,0.9990000128746032,1.0,0.5612258911132812,302.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8912048339844,0.9990000128746032,1.0,2.6622140407562256,301.8912353515625,284.95001220703125,304.81256103515625,294.2738037109375,303.9813842773437,303.7402648925781,301.8914489746094,1.0,1.0,0.1789919435977935,0.1789919435977935,1.0,1.0,-5.690404891967773,0.7942284941673279,4.896176338195801,-0.4869523048400879,1.0,0.050000000745058,0.0,295.7060546875,410.0,12085.43359375,0.0,13486.9912109375,1.0,283.1499938964844,300.3229675292969,294.9616394042969,295.7784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3426.595947265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938620,303.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8960266113281,0.9990000128746032,1.0,0.5329534411430359,303.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8960266113281,0.9990000128746032,1.0,0.5612256526947021,303.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8960266113281,0.9990000128746032,1.0,0.414519339799881,303.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.8960266113281,0.9990000128746032,1.0,0.5612256526947021,302.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8960266113281,0.9990000128746032,1.0,2.66221284866333,301.89605712890625,284.95001220703125,304.8220520019531,294.2830505371094,303.9867248535156,303.744384765625,301.8962707519531,1.0,1.0,0.1791340857744217,0.1791340857744217,1.0,1.0,-5.690402507781982,0.7948004007339478,4.895602226257324,-0.4863537847995758,1.0,0.050000000745058,0.0,295.7084655761719,410.0,12088.505859375,0.0,13486.9873046875,1.0,283.1499938964844,300.327392578125,294.9705810546875,295.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3429.650634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938680,303.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9008178710937,0.9990000128746032,1.0,0.5329533219337463,303.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9008178710937,0.9990000128746032,1.0,0.5612254738807678,303.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9008178710937,0.9990000128746032,1.0,0.4145192503929138,303.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9008178710937,0.9990000128746032,1.0,0.5612254738807678,302.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9008178710937,0.9990000128746032,1.0,2.6622121334075928,301.9008483886719,284.95001220703125,304.8314514160156,294.2923583984375,303.9920349121094,303.7485046386719,301.90106201171875,1.0,1.0,0.179276242852211,0.179276242852211,1.0,1.0,-5.690401077270508,0.795372724533081,4.895028591156006,-0.4857596755027771,1.0,0.050000000745058,0.0,295.71051025390625,410.0,12091.5615234375,0.0,13486.984375,1.0,283.1499938964844,300.331787109375,294.97955322265625,295.7969055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3432.717041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938740,303.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.90557861328125,0.9990000128746032,1.0,0.5329532623291016,303.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.90557861328125,0.9990000128746032,1.0,0.561225414276123,303.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.90557861328125,0.9990000128746032,1.0,0.414519190788269,303.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.90557861328125,0.9990000128746032,1.0,0.561225414276123,302.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.90557861328125,0.9990000128746032,1.0,2.6622118949890137,301.9056091308594,284.95001220703125,304.8407897949219,294.3016967773437,303.997314453125,303.7525939941406,301.90582275390625,1.0,1.0,0.1794183999300003,0.1794183999300003,1.0,1.0,-5.69040060043335,0.7959454655647278,4.894454956054688,-0.4851702153682709,1.0,0.050000000745058,0.0,295.712158203125,410.0,12094.6015625,0.0,13486.982421875,1.0,283.1499938964844,300.336181640625,294.9885559082031,295.8062438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3435.7978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
