time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,303.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.91033935546875,0.9990000128746032,1.0,0.5329532623291016,303.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.91033935546875,0.9990000128746032,1.0,0.5612254738807678,303.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.91033935546875,0.9990000128746032,1.0,0.414519190788269,303.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.91033935546875,0.9990000128746032,1.0,0.5612254738807678,302.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.91033935546875,0.9990000128746032,1.0,2.6622118949890137,301.9103698730469,284.95001220703125,304.8500061035156,294.3110656738281,304.0025634765625,303.7567138671875,301.9105529785156,1.0,1.0,0.1795605570077896,0.1795605570077896,1.0,1.0,-5.69040060043335,0.7965185642242432,4.8938822746276855,-0.4845854341983795,1.0,0.050000000745058,0.0,295.7134704589844,410.0,12097.6240234375,0.0,13486.9833984375,1.0,283.1499938964844,300.340576171875,294.99761962890625,295.8155822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3438.890380859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938860,303.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9150390625,0.9990000128746032,1.0,0.5329533219337463,303.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9150390625,0.9990000128746032,1.0,0.5612255334854126,303.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9150390625,0.9990000128746032,1.0,0.4145192801952362,303.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9150390625,0.9990000128746032,1.0,0.5612255334854126,302.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9150390625,0.9990000128746032,1.0,2.662212371826172,301.9150695800781,284.95001220703125,304.859130859375,294.3205261230469,304.0077819824219,303.76080322265625,301.915283203125,1.0,1.0,0.1796992272138595,0.1796992272138595,1.0,1.0,-5.690402030944824,0.7970789074897766,4.893322944641113,-0.4840177893638611,1.0,0.050000000745058,0.0,295.71441650390625,410.0,12100.6298828125,0.0,13486.9853515625,1.0,283.1499938964844,300.34490966796875,295.0067443847656,295.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3442.0,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938920,303.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.91973876953125,0.9990000128746032,1.0,0.5329535007476807,303.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.91973876953125,0.9990000128746032,1.0,0.5612256526947021,303.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.91973876953125,0.9990000128746032,1.0,0.4145193696022033,303.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.91973876953125,0.9990000128746032,1.0,0.5612256526947021,302.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.91973876953125,0.9990000128746032,1.0,2.66221284866333,301.9197692871094,284.95001220703125,304.8681335449219,294.3301086425781,304.0129699707031,303.764892578125,301.91998291015625,1.0,1.0,0.1798378974199295,0.1798378974199295,1.0,1.0,-5.690402984619141,0.7976385951042175,4.892764568328857,-0.4834530651569366,1.0,0.050000000745058,0.0,295.7152099609375,410.0,12103.619140625,0.0,13486.9873046875,1.0,283.1499938964844,300.3492431640625,295.01593017578125,295.83447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3445.1328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17938980,303.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9244079589844,0.9990000128746032,1.0,0.5329536199569702,303.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9244079589844,0.9990000128746032,1.0,0.5612258315086365,303.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9244079589844,0.9990000128746032,1.0,0.4145194888114929,303.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9244079589844,0.9990000128746032,1.0,0.5612258315086365,302.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9244079589844,0.9990000128746032,1.0,2.6622138023376465,301.9244384765625,284.95001220703125,304.8770446777344,294.3398132324219,304.01812744140625,303.7689514160156,301.9246520996094,1.0,1.0,0.1799765825271606,0.1799765825271606,1.0,1.0,-5.690404891967773,0.7981985211372375,4.892206192016602,-0.4828903377056122,1.0,0.050000000745058,0.0,295.7158203125,410.0,12106.5869140625,0.0,13486.9912109375,1.0,283.1499938964844,300.3535461425781,295.02520751953125,295.84405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3448.29833984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939040,303.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9290466308594,0.9990000128746032,1.0,0.5329538583755493,303.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9290466308594,0.9990000128746032,1.0,0.5612260699272156,303.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9290466308594,0.9990000128746032,1.0,0.4145196378231048,303.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9290466308594,0.9990000128746032,1.0,0.5612260699272156,302.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9290466308594,0.9990000128746032,1.0,2.662214756011963,301.9290771484375,284.95001220703125,304.8858642578125,294.349609375,304.02325439453125,303.77301025390625,301.9292907714844,1.0,1.0,0.1801152527332306,0.1801152527332306,1.0,1.0,-5.6904072761535645,0.7987586855888367,4.891648292541504,-0.482329249382019,1.0,0.050000000745058,0.0,295.71630859375,410.0,12109.5322265625,0.0,13486.9951171875,1.0,283.1499938964844,300.3578186035156,295.0345764160156,295.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3451.48974609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939100,303.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.93365478515625,0.9990000128746032,1.0,0.5329540371894836,303.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.93365478515625,0.9990000128746032,1.0,0.5612263083457947,303.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.93365478515625,0.9990000128746032,1.0,0.4145198166370392,303.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.93365478515625,0.9990000128746032,1.0,0.5612263083457947,302.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.93365478515625,0.9990000128746032,1.0,2.6622159481048584,301.9336853027344,284.95001220703125,304.8945007324219,294.3594970703125,304.0283508300781,303.7770690917969,301.9338684082031,1.0,1.0,0.1802539229393005,0.1802539229393005,1.0,1.0,-5.690409183502197,0.7993190884590149,4.891090393066406,-0.4817695617675781,1.0,0.050000000745058,0.0,295.7166748046875,410.0,12112.4541015625,0.0,13486.9990234375,1.0,283.1499938964844,300.3620910644531,295.0440368652344,295.86346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3454.713623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939160,303.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382019042969,0.9990000128746032,1.0,0.5329542756080627,303.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382019042969,0.9990000128746032,1.0,0.5612265467643738,303.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382019042969,0.9990000128746032,1.0,0.4145199954509735,303.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382019042969,0.9990000128746032,1.0,0.5612265467643738,303.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9382019042969,0.9990000128746032,1.0,2.662216901779175,301.9382629394531,284.95001220703125,304.9030456542969,294.36944580078125,304.03338623046875,303.7810974121094,301.9384460449219,1.0,1.0,0.1803832650184631,0.1803832650184631,1.0,1.0,-5.6904120445251465,0.7998443841934204,4.890567302703857,-0.4812463819980621,1.0,0.050000000745058,0.0,295.7168884277344,410.0,12115.3486328125,0.0,13487.00390625,1.0,283.1499938964844,300.3663024902344,295.0535888671875,295.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3457.962158203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939220,303.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9427490234375,0.9990000128746032,1.0,0.5329545140266418,303.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9427490234375,0.9990000128746032,1.0,0.5612267851829529,303.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9427490234375,0.9990000128746032,1.0,0.4145202040672302,303.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9427490234375,0.9990000128746032,1.0,0.5612267851829529,303.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9427490234375,0.9990000128746032,1.0,2.6622183322906494,301.9427795410156,284.95001220703125,304.9114074707031,294.3794860839844,304.03839111328125,303.7851257324219,301.9429626464844,1.0,1.0,0.1805126070976257,0.1805126070976257,1.0,1.0,-5.6904144287109375,0.8003674149513245,4.890047073364258,-0.4807267785072326,1.0,0.050000000745058,0.0,295.7170104980469,410.0,12118.21484375,0.0,13487.0087890625,1.0,283.1499938964844,300.3704833984375,295.063232421875,295.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3461.235595703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939280,303.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9472351074219,0.9990000128746032,1.0,0.5329548120498657,303.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9472351074219,0.9990000128746032,1.0,0.5612270832061768,303.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9472351074219,0.9990000128746032,1.0,0.4145204126834869,303.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9472351074219,0.9990000128746032,1.0,0.5612270832061768,303.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9472351074219,0.9990000128746032,1.0,2.662219524383545,301.947265625,284.95001220703125,304.91961669921875,294.3895874023437,304.0433349609375,303.78912353515625,301.9474792480469,1.0,1.0,0.1806419491767883,0.1806419491767883,1.0,1.0,-5.690417289733887,0.8008906245231628,4.889526844024658,-0.4802079796791076,1.0,0.050000000745058,0.0,295.7170715332031,410.0,12121.0517578125,0.0,13487.013671875,1.0,283.1499938964844,300.3746337890625,295.07293701171875,295.8931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3464.5283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939340,303.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9516906738281,0.9990000128746032,1.0,0.5329551100730896,303.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9516906738281,0.9990000128746032,1.0,0.5612273812294006,303.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9516906738281,0.9990000128746032,1.0,0.4145206212997436,303.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9516906738281,0.9990000128746032,1.0,0.5612273812294006,303.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9516906738281,0.9990000128746032,1.0,2.6622209548950195,301.95172119140625,284.95001220703125,304.9276428222656,294.39971923828125,304.0482482910156,303.7931213378906,301.951904296875,1.0,1.0,0.1807712763547897,0.1807712763547897,1.0,1.0,-5.690420627593994,0.8014140129089355,4.889006614685059,-0.4796899557113647,1.0,0.050000000745058,0.0,295.7170715332031,410.0,12123.853515625,0.0,13487.01953125,1.0,283.1499938964844,300.3787536621094,295.0826721191406,295.9032287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3467.840576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939400,303.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9560852050781,0.9990000128746032,1.0,0.5329554080963135,303.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9560852050781,0.9990000128746032,1.0,0.5612276792526245,303.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9560852050781,0.9990000128746032,1.0,0.4145208597183227,303.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9560852050781,0.9990000128746032,1.0,0.5612276792526245,303.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9560852050781,0.9990000128746032,1.0,2.662222385406494,301.95611572265625,284.95001220703125,304.9354858398437,294.409912109375,304.0531005859375,303.797119140625,301.956298828125,1.0,1.0,0.1809006184339523,0.1809006184339523,1.0,1.0,-5.690423488616943,0.8019375205039978,4.888485908508301,-0.4791724383831024,1.0,0.050000000745058,0.0,295.71697998046875,410.0,12126.625,0.0,13487.025390625,1.0,283.1499938964844,300.3828430175781,295.09246826171875,295.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3471.165771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939460,303.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9604187011719,0.9990000128746032,1.0,0.5329557061195374,303.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9604187011719,0.9990000128746032,1.0,0.5612279772758484,303.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9604187011719,0.9990000128746032,1.0,0.4145210981369018,303.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9604187011719,0.9990000128746032,1.0,0.5612279772758484,303.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9604187011719,0.9990000128746032,1.0,2.662224054336548,301.96044921875,284.95001220703125,304.9431457519531,294.42010498046875,304.0578918457031,303.8010559082031,301.9606628417969,1.0,1.0,0.1810276210308075,0.1810276210308075,1.0,1.0,-5.690426826477051,0.8024523854255676,4.887974262237549,-0.478664219379425,1.0,0.050000000745058,0.0,295.7168884277344,410.0,12129.3583984375,0.0,13487.03125,1.0,283.1499938964844,300.3868713378906,295.1023254394531,295.9234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3474.50439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939520,303.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9647216796875,0.9990000128746032,1.0,0.5329560041427612,303.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9647216796875,0.9990000128746032,1.0,0.561228334903717,303.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9647216796875,0.9990000128746032,1.0,0.4145213365554809,303.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9647216796875,0.9990000128746032,1.0,0.561228334903717,303.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.9647216796875,0.9990000128746032,1.0,2.6622254848480225,301.9647521972656,284.95001220703125,304.9505615234375,294.4303283691406,304.0626220703125,303.8050231933594,301.9649353027344,1.0,1.0,0.1811546087265014,0.1811546087265014,1.0,1.0,-5.690430164337158,0.8029667139053345,4.887463569641113,-0.4781568944454193,1.0,0.050000000745058,0.0,295.7167358398437,410.0,12132.0546875,0.0,13487.0380859375,1.0,283.1499938964844,300.390869140625,295.1121826171875,295.93365478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3477.850341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939580,303.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9689636230469,0.9990000128746032,1.0,0.5329563021659851,303.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9689636230469,0.9990000128746032,1.0,0.5612286329269409,303.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9689636230469,0.9990000128746032,1.0,0.41452157497406,303.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9689636230469,0.9990000128746032,1.0,0.5612286329269409,303.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9689636230469,0.9990000128746032,1.0,2.662227153778076,301.968994140625,284.95001220703125,304.9577941894531,294.4405822753906,304.0672912597656,303.8089294433594,301.9691772460937,1.0,1.0,0.1812816113233566,0.1812816113233566,1.0,1.0,-5.690433502197266,0.8034812211990356,4.88695240020752,-0.4776497483253479,1.0,0.050000000745058,0.0,295.716552734375,410.0,12134.7099609375,0.0,13487.0439453125,1.0,283.1499938964844,300.39483642578125,295.1220703125,295.94384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3481.201904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939640,303.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.97314453125,0.9990000128746032,1.0,0.532956600189209,303.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.97314453125,0.9990000128746032,1.0,0.5612289905548096,303.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.97314453125,0.9990000128746032,1.0,0.4145218133926391,303.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.97314453125,0.9990000128746032,1.0,0.5612289905548096,303.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.97314453125,0.9990000128746032,1.0,2.662228584289551,301.9731750488281,284.95001220703125,304.9647827148437,294.4508056640625,304.0719299316406,303.8128662109375,301.9733581542969,1.0,1.0,0.1814086139202118,0.1814086139202118,1.0,1.0,-5.690436840057373,0.8039957880973816,4.886440753936768,-0.4771426618099212,1.0,0.050000000745058,0.0,295.71636962890625,410.0,12137.3251953125,0.0,13487.05078125,1.0,283.1499938964844,300.3987121582031,295.1319580078125,295.9540405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3484.554931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939700,303.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.9772644042969,0.9990000128746032,1.0,0.5329569578170776,303.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9772644042969,0.9990000128746032,1.0,0.5612292885780334,303.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9772644042969,0.9990000128746032,1.0,0.4145220518112182,303.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9772644042969,0.9990000128746032,1.0,0.5612292885780334,303.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.9772644042969,0.9990000128746032,1.0,2.6622302532196045,301.977294921875,284.95001220703125,304.9715270996094,294.4610290527344,304.0764465332031,303.8167419433594,301.9774780273437,1.0,1.0,0.1815356016159057,0.1815356016159057,1.0,1.0,-5.6904401779174805,0.8045105338096619,4.885929584503174,-0.4766355752944946,1.0,0.050000000745058,0.0,295.7161865234375,410.0,12139.8994140625,0.0,13487.056640625,1.0,283.1499938964844,300.4025573730469,295.141845703125,295.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3487.906005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939760,303.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.9813232421875,0.9990000128746032,1.0,0.5329572558403015,303.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9813232421875,0.9990000128746032,1.0,0.5612296462059021,303.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9813232421875,0.9990000128746032,1.0,0.4145222902297973,303.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9813232421875,0.9990000128746032,1.0,0.5612296462059021,303.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9813232421875,0.9990000128746032,1.0,2.662231683731079,301.9813537597656,284.95001220703125,304.97802734375,294.47119140625,304.0809020996094,303.82061767578125,301.9815368652344,1.0,1.0,0.1816502660512924,0.1816502660512924,1.0,1.0,-5.690443515777588,0.8049786686897278,4.885464668273926,-0.4761751294136047,1.0,0.050000000745058,0.0,295.7159729003906,410.0,12142.427734375,0.0,13487.0625,1.0,283.1499938964844,300.4063415527344,295.1517028808594,295.9744567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3491.25244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939820,303.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9853210449219,0.9990000128746032,1.0,0.5329575538635254,303.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9853210449219,0.9990000128746032,1.0,0.561229944229126,303.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9853210449219,0.9990000128746032,1.0,0.4145225286483764,303.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9853210449219,0.9990000128746032,1.0,0.561229944229126,303.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9853210449219,0.9990000128746032,1.0,2.662233352661133,301.9853515625,284.95001220703125,304.9842834472656,294.4813537597656,304.0852966308594,303.824462890625,301.98553466796875,1.0,1.0,0.181764930486679,0.181764930486679,1.0,1.0,-5.690446376800537,0.8054436445236206,4.885003089904785,-0.4757177829742431,1.0,0.050000000745058,0.0,295.7157287597656,410.0,12144.904296875,0.0,13487.068359375,1.0,283.1499938964844,300.4100646972656,295.1615600585937,295.984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3494.5908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939880,303.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9891967773437,0.9990000128746032,1.0,0.5329578518867493,303.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9891967773437,0.9990000128746032,1.0,0.5612302422523499,303.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9891967773437,0.9990000128746032,1.0,0.4145227670669555,303.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9891967773437,0.9990000128746032,1.0,0.5612302422523499,303.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9891967773437,0.9990000128746032,1.0,2.6622347831726074,301.9892272949219,284.95001220703125,304.9902648925781,294.4914855957031,304.08953857421875,303.82818603515625,301.9894104003906,1.0,1.0,0.1818795949220657,0.1818795949220657,1.0,1.0,-5.6904497146606445,0.805908739566803,4.884541034698486,-0.4752603769302368,1.0,0.050000000745058,0.0,295.71551513671875,410.0,12147.2578125,0.0,13487.0751953125,1.0,283.1499938964844,300.41375732421875,295.17138671875,295.9947814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3497.91796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17939940,303.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.992919921875,0.9990000128746032,1.0,0.5329581499099731,303.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.992919921875,0.9990000128746032,1.0,0.5612305998802185,303.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.992919921875,0.9990000128746032,1.0,0.4145230054855346,303.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.992919921875,0.9990000128746032,1.0,0.5612305998802185,303.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.992919921875,0.9990000128746032,1.0,2.662236213684082,301.9929504394531,284.95001220703125,304.9959411621094,294.50152587890625,304.0935974121094,303.8317565917969,301.9931030273437,1.0,1.0,0.1819942593574524,0.1819942593574524,1.0,1.0,-5.690453052520752,0.8063738942146301,4.884078979492188,-0.4748028516769409,1.0,0.050000000745058,0.0,295.7152709960937,410.0,12149.4697265625,0.0,13487.0810546875,1.0,283.1499938964844,300.4173278808594,295.1811828613281,296.0048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3501.2265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940000,303.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9965209960937,0.9990000128746032,1.0,0.532958447933197,303.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9965209960937,0.9990000128746032,1.0,0.5612308979034424,303.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9965209960937,0.9990000128746032,1.0,0.4145232141017914,303.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9965209960937,0.9990000128746032,1.0,0.5612308979034424,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9965209960937,0.9990000128746032,1.0,2.6622376441955566,301.9965515136719,284.95001220703125,305.0013122558594,294.5115051269531,304.0975036621094,303.8352355957031,301.9967041015625,1.0,1.0,0.182108923792839,0.182108923792839,1.0,1.0,-5.690455913543701,0.8068391680717468,4.883616924285889,-0.4743452966213226,1.0,0.050000000745058,0.0,295.71502685546875,410.0,12151.609375,0.0,13487.0869140625,1.0,283.1499938964844,300.4207763671875,295.19091796875,296.01495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3504.51416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940060,303.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0,0.9990000128746032,1.0,0.5329587459564209,303.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0,0.9990000128746032,1.0,0.5612311959266663,303.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0,0.9990000128746032,1.0,0.4145234525203705,303.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0,0.9990000128746032,1.0,0.5612311959266663,303.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0,0.9990000128746032,1.0,2.6622393131256104,302.0000305175781,284.95001220703125,305.00640869140625,294.5214233398437,304.1012878417969,303.8386535644531,302.00018310546875,1.0,1.0,0.1822252571582794,0.1822252571582794,1.0,1.0,-5.690459251403809,0.8073108792304993,4.883148193359375,-0.4738813638687134,1.0,0.050000000745058,0.0,295.7148132324219,410.0,12153.6982421875,0.0,13487.0927734375,1.0,283.1499938964844,300.4241027832031,295.2005615234375,296.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3507.774169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940120,303.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0033874511719,0.9990000128746032,1.0,0.5329590439796448,303.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0033874511719,0.9990000128746032,1.0,0.5612315535545349,303.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0033874511719,0.9990000128746032,1.0,0.4145236909389496,303.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0033874511719,0.9990000128746032,1.0,0.5612315535545349,303.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0033874511719,0.9990000128746032,1.0,2.662240743637085,302.00341796875,284.95001220703125,305.0111694335937,294.53125,304.1050109863281,303.842041015625,302.0035400390625,1.0,1.0,0.1823415905237198,0.1823415905237198,1.0,1.0,-5.690462589263916,0.8077831268310547,4.882679462432861,-0.4734170138835907,1.0,0.050000000745058,0.0,295.7145690917969,410.0,12155.7421875,0.0,13487.0986328125,1.0,283.1499938964844,300.42730712890625,295.2101745605469,296.03485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3511.009033203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940180,303.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0066833496094,0.9990000128746032,1.0,0.5329593420028687,303.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0066833496094,0.9990000128746032,1.0,0.5612318515777588,303.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0066833496094,0.9990000128746032,1.0,0.4145239293575287,303.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0066833496094,0.9990000128746032,1.0,0.5612318515777588,303.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0066833496094,0.9990000128746032,1.0,2.6622424125671387,302.0067138671875,284.95001220703125,305.015625,294.5409851074219,304.1086120605469,303.84539794921875,302.0068359375,1.0,1.0,0.1824579387903213,0.1824579387903213,1.0,1.0,-5.690465927124023,0.8082554936408997,4.8822102546691895,-0.4729528427124023,1.0,0.050000000745058,0.0,295.7142944335937,410.0,12157.7373046875,0.0,13487.10546875,1.0,283.1499938964844,300.4304504394531,295.2196655273437,296.0447082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3514.212646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940240,303.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0098876953125,0.9990000128746032,1.0,0.5329596996307373,304.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0098876953125,0.9990000128746032,1.0,0.5612322092056274,303.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0098876953125,0.9990000128746032,1.0,0.4145241975784302,303.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0098876953125,0.9990000128746032,1.0,0.5612322092056274,303.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0098876953125,0.9990000128746032,1.0,2.6622438430786133,302.0099182128906,284.95001220703125,305.01971435546875,294.55059814453125,304.11212158203125,303.8487243652344,302.0100402832031,1.0,1.0,0.1825742721557617,0.1825742721557617,1.0,1.0,-5.690469264984131,0.8087279796600342,4.881741046905518,-0.4724889099597931,1.0,0.050000000745058,0.0,295.7139892578125,410.0,12159.6787109375,0.0,13487.111328125,1.0,283.1499938964844,300.4335021972656,295.2290954589844,296.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3517.38671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940300,303.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.01300048828125,0.9990000128746032,1.0,0.5329599976539612,304.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,302.01300048828125,0.9990000128746032,1.0,0.5612325668334961,303.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,302.01300048828125,0.9990000128746032,1.0,0.4145244359970093,303.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.01300048828125,0.9990000128746032,1.0,0.5612325668334961,303.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.01300048828125,0.9990000128746032,1.0,2.662245512008667,302.0130310058594,284.95001220703125,305.0234680175781,294.5600891113281,304.1155090332031,303.8520202636719,302.0131530761719,1.0,1.0,0.1826906055212021,0.1826906055212021,1.0,1.0,-5.690472602844238,0.809200644493103,4.881271839141846,-0.4720253944396972,1.0,0.050000000745058,0.0,295.7136535644531,410.0,12161.568359375,0.0,13487.1181640625,1.0,283.1499938964844,300.4364624023437,295.2383728027344,296.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3520.5205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940360,303.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0160217285156,0.9990000128746032,1.0,0.5329602956771851,304.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0160217285156,0.9990000128746032,1.0,0.56123286485672,303.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0160217285156,0.9990000128746032,1.0,0.4145247042179107,303.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0160217285156,0.9990000128746032,1.0,0.56123286485672,303.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0160217285156,0.9990000128746032,1.0,2.6622471809387207,302.0160522460937,284.95001220703125,305.02685546875,294.5694580078125,304.11883544921875,303.8553161621094,302.01617431640625,1.0,1.0,0.1827978193759918,0.1827978193759918,1.0,1.0,-5.690475940704346,0.8096386790275574,4.880837440490723,-0.4715970754623413,1.0,0.050000000745058,0.0,295.7132568359375,410.0,12163.40234375,0.0,13487.125,1.0,283.1499938964844,300.4393310546875,295.24755859375,296.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3523.614990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940420,303.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0189819335937,0.9990000128746032,1.0,0.5329606533050537,304.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0189819335937,0.9990000128746032,1.0,0.5612332224845886,303.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0189819335937,0.9990000128746032,1.0,0.4145249724388122,303.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0189819335937,0.9990000128746032,1.0,0.5612332224845886,303.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0189819335937,0.9990000128746032,1.0,2.6622488498687744,302.0189819335937,284.95001220703125,305.0298767089844,294.57867431640625,304.1220397949219,303.8585510253906,302.01910400390625,1.0,1.0,0.1829050332307815,0.1829050332307815,1.0,1.0,-5.690479755401611,0.810074508190155,4.880404949188232,-0.4711719751358032,1.0,0.050000000745058,0.0,295.7127685546875,410.0,12165.17578125,0.0,13487.1318359375,1.0,283.1499938964844,300.4421081542969,295.2566223144531,296.0829772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3526.666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940480,303.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0218200683594,0.9990000128746032,1.0,0.5329610109329224,304.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0218200683594,0.9990000128746032,1.0,0.561233639717102,303.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0218200683594,0.9990000128746032,1.0,0.4145252406597137,303.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0218200683594,0.9990000128746032,1.0,0.561233639717102,303.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0218200683594,0.9990000128746032,1.0,2.6622507572174072,302.0218505859375,284.95001220703125,305.03253173828125,294.5877685546875,304.1251220703125,303.8617858886719,302.02197265625,1.0,1.0,0.1830122470855713,0.1830122470855713,1.0,1.0,-5.690483570098877,0.810510516166687,4.8799729347229,-0.4707478284835815,1.0,0.050000000745058,0.0,295.71221923828125,410.0,12166.8876953125,0.0,13487.138671875,1.0,283.1499938964844,300.44482421875,295.2655639648437,296.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3529.677001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940540,303.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0245666503906,0.9990000128746032,1.0,0.5329614281654358,304.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0245666503906,0.9990000128746032,1.0,0.5612339973449707,303.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0245666503906,0.9990000128746032,1.0,0.4145255386829376,303.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0245666503906,0.9990000128746032,1.0,0.5612339973449707,303.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0245666503906,0.9990000128746032,1.0,2.66225266456604,302.02459716796875,284.95001220703125,305.0347595214844,294.5966796875,304.1281433105469,303.8650207519531,302.02471923828125,1.0,1.0,0.183119460940361,0.183119460940361,1.0,1.0,-5.690487384796143,0.8109466433525085,4.879540920257568,-0.4703250229358673,1.0,0.050000000745058,0.0,295.7115478515625,410.0,12168.53515625,0.0,13487.146484375,1.0,283.1499938964844,300.44744873046875,295.2743530273437,296.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3532.634521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940600,303.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0272216796875,0.9990000128746032,1.0,0.5329618453979492,304.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0272216796875,0.9990000128746032,1.0,0.5612344741821289,303.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0272216796875,0.9990000128746032,1.0,0.4145258665084839,303.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0272216796875,0.9990000128746032,1.0,0.5612344741821289,303.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0272216796875,0.9990000128746032,1.0,2.662254571914673,302.0272521972656,284.95001220703125,305.03662109375,294.6054077148437,304.1310119628906,303.8681945800781,302.02734375,1.0,1.0,0.1832266747951507,0.1832266747951507,1.0,1.0,-5.690491676330566,0.8113829493522644,4.879108905792236,-0.4699039459228515,1.0,0.050000000745058,0.0,295.7107238769531,410.0,12170.1123046875,0.0,13487.154296875,1.0,283.1499938964844,300.4499816894531,295.2829895019531,296.1103210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3535.532958984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940660,303.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.02978515625,0.9990000128746032,1.0,0.5329622626304626,304.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,302.02978515625,0.9990000128746032,1.0,0.5612348914146423,304.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.02978515625,0.9990000128746032,1.0,0.4145261943340301,303.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.02978515625,0.9990000128746032,1.0,0.5612348914146423,303.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.02978515625,0.9990000128746032,1.0,2.6622567176818848,302.0298156738281,284.95001220703125,305.0380249023437,294.6139831542969,304.1337890625,303.8713684082031,302.0299072265625,1.0,1.0,0.1833283007144928,0.1833283007144928,1.0,1.0,-5.690496444702148,0.8117981553077698,4.878698348999023,-0.4695056080818176,1.0,0.050000000745058,0.0,295.70977783203125,410.0,12171.6357421875,0.0,13487.1630859375,1.0,283.1499938964844,300.45245361328125,295.2914428710937,296.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3538.385009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940720,303.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0322570800781,0.9990000128746032,1.0,0.5329627394676208,304.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0322570800781,0.9990000128746032,1.0,0.5612354278564453,304.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0322570800781,0.9990000128746032,1.0,0.4145265519618988,303.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0322570800781,0.9990000128746032,1.0,0.5612354278564453,303.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0322570800781,0.9990000128746032,1.0,2.662259101867676,302.0322570800781,284.95001220703125,305.0390319824219,294.6223449707031,304.136474609375,303.87451171875,302.0323791503906,1.0,1.0,0.1834299117326736,0.1834299117326736,1.0,1.0,-5.6905012130737305,0.8122121095657349,4.878289222717285,-0.4691111445426941,1.0,0.050000000745058,0.0,295.7086181640625,410.0,12173.078125,0.0,13487.1728515625,1.0,283.1499938964844,300.454833984375,295.2997436523437,296.12774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3541.177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940780,303.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0346069335937,0.9990000128746032,1.0,0.532963216304779,304.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0346069335937,0.9990000128746032,1.0,0.5612359642982483,304.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0346069335937,0.9990000128746032,1.0,0.4145269691944122,303.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0346069335937,0.9990000128746032,1.0,0.5612359642982483,303.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0346069335937,0.9990000128746032,1.0,2.662261724472046,302.0346374511719,284.95001220703125,305.03961181640625,294.6304931640625,304.1390075683594,303.87762451171875,302.03472900390625,1.0,1.0,0.1835315376520156,0.1835315376520156,1.0,1.0,-5.690506935119629,0.8126262426376343,4.877880573272705,-0.4687189161777496,1.0,0.050000000745058,0.0,295.7073059082031,410.0,12174.455078125,0.0,13487.1826171875,1.0,283.1499938964844,300.45709228515625,295.307861328125,296.1361999511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3543.905517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
