time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940840,303.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.532963752746582,304.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.5612365007400513,304.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.4145273864269256,303.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,0.5612365007400513,303.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,302.036865234375,0.9990000128746032,1.0,2.662264347076416,302.036865234375,284.95001220703125,305.03973388671875,294.638427734375,304.1414489746094,303.8807067871094,302.0369567871094,1.0,1.0,0.1836331635713577,0.1836331635713577,1.0,1.0,-5.690512657165527,0.8130404949188232,4.877471923828125,-0.4683274924755096,1.0,0.050000000745058,0.0,295.7059020996094,410.0,12175.755859375,0.0,13487.193359375,1.0,283.1499938964844,300.45928955078125,295.3157958984375,296.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3546.570556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940900,303.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390014648437,0.9990000128746032,1.0,0.532964289188385,304.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390014648437,0.9990000128746032,1.0,0.561237096786499,304.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390014648437,0.9990000128746032,1.0,0.4145278036594391,303.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390014648437,0.9990000128746032,1.0,0.561237096786499,303.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0390014648437,0.9990000128746032,1.0,2.662266969680786,302.0390014648437,284.95001220703125,305.03936767578125,294.6461486816406,304.14373779296875,303.8837585449219,302.0390930175781,1.0,1.0,0.1837347894906997,0.1837347894906997,1.0,1.0,-5.690517902374268,0.813454806804657,4.877063274383545,-0.4679357707500458,1.0,0.050000000745058,0.0,295.7044982910156,410.0,12176.9814453125,0.0,13487.2041015625,1.0,283.1499938964844,300.4613647460937,295.323486328125,296.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3549.156982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17940960,303.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.041015625,0.9990000128746032,1.0,0.532964825630188,304.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.041015625,0.9990000128746032,1.0,0.561237633228302,304.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.041015625,0.9990000128746032,1.0,0.4145281910896301,303.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.041015625,0.9990000128746032,1.0,0.561237633228302,303.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.041015625,0.9990000128746032,1.0,2.662269592285156,302.041015625,284.95001220703125,305.03857421875,294.65362548828125,304.1459045410156,303.88677978515625,302.0411071777344,1.0,1.0,0.1838303208351135,0.1838303208351135,1.0,1.0,-5.690523147583008,0.8138460516929626,4.876677513122559,-0.4675667583942413,1.0,0.050000000745058,0.0,295.703125,410.0,12178.130859375,0.0,13487.21484375,1.0,283.1499938964844,300.4633483886719,295.3309936523437,296.1602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3551.67431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941020,303.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0429077148437,0.9990000128746032,1.0,0.5329653024673462,304.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0429077148437,0.9990000128746032,1.0,0.561238169670105,304.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0429077148437,0.9990000128746032,1.0,0.4145285785198211,303.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0429077148437,0.9990000128746032,1.0,0.561238169670105,303.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0429077148437,0.9990000128746032,1.0,2.6622722148895264,302.0429382324219,284.95001220703125,305.03729248046875,294.6608581542969,304.14794921875,303.8898010253906,302.0429992675781,1.0,1.0,0.1839258670806884,0.1839258670806884,1.0,1.0,-5.690528869628906,0.8142357468605042,4.876292705535889,-0.46719890832901,1.0,0.050000000745058,0.0,295.7018127441406,410.0,12179.201171875,0.0,13487.224609375,1.0,283.1499938964844,300.4652099609375,295.3382263183594,296.1678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.112060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941080,303.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0447082519531,0.9990000128746032,1.0,0.5329658389091492,304.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0447082519531,0.9990000128746032,1.0,0.5612386465072632,304.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0447082519531,0.9990000128746032,1.0,0.4145289659500122,303.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0447082519531,0.9990000128746032,1.0,0.5612386465072632,303.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0447082519531,0.9990000128746032,1.0,2.6622745990753174,302.0447082519531,284.95001220703125,305.0354919433594,294.6678161621094,304.1498718261719,303.89276123046875,302.0447998046875,1.0,1.0,0.1840214133262634,0.1840214133262634,1.0,1.0,-5.690534114837647,0.8146255016326904,4.875908374786377,-0.4668304920196533,1.0,0.050000000745058,0.0,295.70050048828125,410.0,12180.1826171875,0.0,13487.234375,1.0,283.1499938964844,300.4670104980469,295.34527587890625,296.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3556.4765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941140,303.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0463562011719,0.9990000128746032,1.0,0.5329663157463074,304.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0463562011719,0.9990000128746032,1.0,0.5612391829490662,304.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0463562011719,0.9990000128746032,1.0,0.4145293533802032,303.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0463562011719,0.9990000128746032,1.0,0.5612391829490662,303.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0463562011719,0.9990000128746032,1.0,2.6622769832611084,302.04638671875,284.95001220703125,305.0332336425781,294.6745300292969,304.1516418457031,303.89569091796875,302.04644775390625,1.0,1.0,0.1841169446706771,0.1841169446706771,1.0,1.0,-5.6905388832092285,0.8150152564048767,4.875523567199707,-0.4664614200592041,1.0,0.050000000745058,0.0,295.6992492675781,410.0,12181.087890625,0.0,13487.244140625,1.0,283.1499938964844,300.4686584472656,295.35205078125,296.18231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3558.747802734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941200,303.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.04791259765625,0.9990000128746032,1.0,0.5329667925834656,304.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.04791259765625,0.9990000128746032,1.0,0.5612396597862244,304.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.04791259765625,0.9990000128746032,1.0,0.4145297110080719,303.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.04791259765625,0.9990000128746032,1.0,0.5612396597862244,303.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.04791259765625,0.9990000128746032,1.0,2.6622793674468994,302.04791259765625,284.95001220703125,305.0304260253906,294.6809387207031,304.1532592773437,303.8985900878906,302.0479736328125,1.0,1.0,0.1842124909162521,0.1842124909162521,1.0,1.0,-5.690544128417969,0.8154050707817078,4.875138759613037,-0.4660916626453399,1.0,0.050000000745058,0.0,295.6980285644531,410.0,12181.908203125,0.0,13487.25390625,1.0,283.1499938964844,300.47021484375,295.35858154296875,296.18914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3560.93798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941260,303.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,302.04931640625,0.9990000128746032,1.0,0.532967209815979,304.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,302.04931640625,0.9990000128746032,1.0,0.5612401962280273,304.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,302.04931640625,0.9990000128746032,1.0,0.4145300686359405,303.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.04931640625,0.9990000128746032,1.0,0.5612401962280273,303.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.04931640625,0.9990000128746032,1.0,2.6622817516326904,302.04931640625,284.95001220703125,305.027099609375,294.68707275390625,304.1547546386719,303.9014587402344,302.04937744140625,1.0,1.0,0.1843070089817047,0.1843070089817047,1.0,1.0,-5.690548896789551,0.8157910108566284,4.874757766723633,-0.465724915266037,1.0,0.050000000745058,0.0,295.6968688964844,410.0,12182.6396484375,0.0,13487.2626953125,1.0,283.1499938964844,300.4716491699219,295.3648376464844,296.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3563.02880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941320,303.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0505676269531,0.9990000128746032,1.0,0.5329676866531372,304.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0505676269531,0.9990000128746032,1.0,0.5612406134605408,304.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0505676269531,0.9990000128746032,1.0,0.4145304262638092,303.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0505676269531,0.9990000128746032,1.0,0.5612406134605408,303.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0505676269531,0.9990000128746032,1.0,2.6622838973999023,302.0505676269531,284.95001220703125,305.02325439453125,294.6929016113281,304.15606689453125,303.904296875,302.0506286621094,1.0,1.0,0.1844015270471573,0.1844015270471573,1.0,1.0,-5.690553665161133,0.81617671251297,4.8743767738342285,-0.4653575122356415,1.0,0.050000000745058,0.0,295.69580078125,410.0,12183.279296875,0.0,13487.2724609375,1.0,283.1499938964844,300.47296142578125,295.37078857421875,296.2019348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3565.019287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941380,303.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516967773437,0.9990000128746032,1.0,0.5329681038856506,304.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516967773437,0.9990000128746032,1.0,0.561241090297699,304.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516967773437,0.9990000128746032,1.0,0.4145307540893554,303.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516967773437,0.9990000128746032,1.0,0.561241090297699,303.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516967773437,0.9990000128746032,1.0,2.6622860431671143,302.0517272949219,284.95001220703125,305.01885986328125,294.6983947753906,304.1572570800781,303.9070739746094,302.0517578125,1.0,1.0,0.1844960451126098,0.1844960451126098,1.0,1.0,-5.690557956695557,0.8165624141693115,4.873995780944824,-0.4649891555309295,1.0,0.050000000745058,0.0,295.6947937011719,410.0,12183.8330078125,0.0,13487.2802734375,1.0,283.1499938964844,300.4741516113281,295.37646484375,296.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3566.921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941440,303.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527038574219,0.9990000128746032,1.0,0.5329685211181641,304.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527038574219,0.9990000128746032,1.0,0.5612415075302124,304.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527038574219,0.9990000128746032,1.0,0.4145310819149017,303.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527038574219,0.9990000128746032,1.0,0.5612415075302124,303.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527038574219,0.9990000128746032,1.0,2.662288188934326,302.052734375,284.95001220703125,305.0138854980469,294.7035827636719,304.15826416015625,303.90985107421875,302.0527648925781,1.0,1.0,0.1845905631780624,0.1845905631780624,1.0,1.0,-5.6905622482299805,0.8169481158256531,4.873614311218262,-0.4646197259426117,1.0,0.050000000745058,0.0,295.69384765625,410.0,12184.2841796875,0.0,13487.2890625,1.0,283.1499938964844,300.4752502441406,295.3818664550781,296.213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3568.72998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941500,303.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0535583496094,0.9990000128746032,1.0,0.5329689383506775,304.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0535583496094,0.9990000128746032,1.0,0.5612419247627258,304.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0535583496094,0.9990000128746032,1.0,0.4145313799381256,303.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0535583496094,0.9990000128746032,1.0,0.5612419247627258,303.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0535583496094,0.9990000128746032,1.0,2.662290096282959,302.0535583496094,284.95001220703125,305.00836181640625,294.7084350585937,304.1591491699219,303.9125366210937,302.0536193847656,1.0,1.0,0.184685081243515,0.184685081243515,1.0,1.0,-5.690566539764404,0.8173338174819946,4.873232841491699,-0.4642490446567535,1.0,0.050000000745058,0.0,295.6930236816406,410.0,12184.6455078125,0.0,13487.296875,1.0,283.1499938964844,300.4761962890625,295.3869323730469,296.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3570.416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941560,303.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,302.05426025390625,0.9990000128746032,1.0,0.5329692959785461,304.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.05426025390625,0.9990000128746032,1.0,0.5612423419952393,304.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.05426025390625,0.9990000128746032,1.0,0.4145316481590271,303.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,302.05426025390625,0.9990000128746032,1.0,0.5612423419952393,303.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.05426025390625,0.9990000128746032,1.0,2.662292003631592,302.0542907714844,284.95001220703125,305.00225830078125,294.71295166015625,304.15985107421875,303.91522216796875,302.0543212890625,1.0,1.0,0.1847710460424423,0.1847710460424423,1.0,1.0,-5.69057035446167,0.817686915397644,4.872883319854736,-0.4639096856117248,1.0,0.050000000745058,0.0,295.6922607421875,410.0,12184.91015625,0.0,13487.3037109375,1.0,283.1499938964844,300.4770202636719,295.39166259765625,296.2239990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3571.9970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941620,303.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0548400878906,0.9990000128746032,1.0,0.53296959400177,304.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0548400878906,0.9990000128746032,1.0,0.5612426400184631,304.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0548400878906,0.9990000128746032,1.0,0.4145319163799286,303.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0548400878906,0.9990000128746032,1.0,0.5612426400184631,303.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0548400878906,0.9990000128746032,1.0,2.662293672561645,302.0548400878906,284.95001220703125,304.9955749511719,294.71710205078125,304.1603698730469,303.9178466796875,302.05487060546875,1.0,1.0,0.1848570108413696,0.1848570108413696,1.0,1.0,-5.690573692321777,0.818037748336792,4.8725361824035645,-0.4635712206363678,1.0,0.050000000745058,0.0,295.69158935546875,410.0,12185.076171875,0.0,13487.310546875,1.0,283.1499938964844,300.4776916503906,295.3960876464844,296.22869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3573.462158203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941680,303.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0552673339844,0.9990000128746032,1.0,0.5329698920249939,304.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0552673339844,0.9990000128746032,1.0,0.5612429976463318,304.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0552673339844,0.9990000128746032,1.0,0.4145321547985077,303.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0552673339844,0.9990000128746032,1.0,0.5612429976463318,303.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0552673339844,0.9990000128746032,1.0,2.66229510307312,302.0552673339844,284.95001220703125,304.98828125,294.72088623046875,304.1607360839844,303.9204406738281,302.0552673339844,1.0,1.0,0.1849429607391357,0.1849429607391357,1.0,1.0,-5.690577030181885,0.8183885812759399,4.872188568115234,-0.4632313251495361,1.0,0.050000000745058,0.0,295.6910095214844,410.0,12185.1396484375,0.0,13487.31640625,1.0,283.1499938964844,300.4782409667969,295.4001770019531,296.2330627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.817626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941740,303.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555114746094,0.9990000128746032,1.0,0.5329701900482178,304.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555114746094,0.9990000128746032,1.0,0.5612432956695557,304.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555114746094,0.9990000128746032,1.0,0.4145323932170868,303.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555114746094,0.9990000128746032,1.0,0.5612432956695557,303.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555114746094,0.9990000128746032,1.0,2.6622965335845947,302.0555114746094,284.95001220703125,304.9803771972656,294.7242736816406,304.16094970703125,303.9229736328125,302.0555114746094,1.0,1.0,0.185028925538063,0.185028925538063,1.0,1.0,-5.690580368041992,0.8187393546104431,4.871840953826904,-0.4628898799419403,1.0,0.050000000745058,0.0,295.6905822753906,410.0,12185.0986328125,0.0,13487.322265625,1.0,283.1499938964844,300.4786682128906,295.40386962890625,296.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3576.044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941800,303.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0556030273437,0.9990000128746032,1.0,0.5329704880714417,304.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0556030273437,0.9990000128746032,1.0,0.5612435340881348,304.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0556030273437,0.9990000128746032,1.0,0.4145325720310211,303.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0556030273437,0.9990000128746032,1.0,0.5612435340881348,303.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0556030273437,0.9990000128746032,1.0,2.6622977256774902,302.0556030273437,284.95001220703125,304.97186279296875,294.727294921875,304.16094970703125,303.92547607421875,302.0556030273437,1.0,1.0,0.1851148754358291,0.1851148754358291,1.0,1.0,-5.690582752227783,0.8190901279449463,4.871492862701416,-0.4625467956066131,1.0,0.050000000745058,0.0,295.6902770996094,410.0,12184.9541015625,0.0,13487.3271484375,1.0,283.1499938964844,300.4789428710937,295.4072265625,296.2406616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3577.153076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941860,303.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555419921875,0.9990000128746032,1.0,0.532970666885376,304.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555419921875,0.9990000128746032,1.0,0.5612437725067139,304.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555419921875,0.9990000128746032,1.0,0.4145327508449554,303.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555419921875,0.9990000128746032,1.0,0.5612437725067139,303.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0555419921875,0.9990000128746032,1.0,2.6622989177703857,302.0555419921875,284.95001220703125,304.96270751953125,294.7298889160156,304.1607971191406,303.92791748046875,302.0555419921875,1.0,1.0,0.1852006018161773,0.1852006018161773,1.0,1.0,-5.690585136413574,0.8194399476051331,4.871145248413086,-0.4622028172016144,1.0,0.050000000745058,0.0,295.6900939941406,410.0,12184.7001953125,0.0,13487.33203125,1.0,283.1499938964844,300.47906494140625,295.41021728515625,296.243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3578.12841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941920,303.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0553283691406,0.9990000128746032,1.0,0.5329709053039551,304.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0553283691406,0.9990000128746032,1.0,0.561244010925293,304.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0553283691406,0.9990000128746032,1.0,0.4145328998565674,303.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0553283691406,0.9990000128746032,1.0,0.561244010925293,303.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0553283691406,0.9990000128746032,1.0,2.662299871444702,302.0553283691406,284.95001220703125,304.9529113769531,294.7320861816406,304.16046142578125,303.9303283691406,302.0553283691406,1.0,1.0,0.1852863281965255,0.1852863281965255,1.0,1.0,-5.690587520599365,0.8197896480560303,4.870797634124756,-0.4618571698665619,1.0,0.050000000745058,0.0,295.6900329589844,410.0,12184.33984375,0.0,13487.3359375,1.0,283.1499938964844,300.47906494140625,295.4128112792969,296.2467346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3578.978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17941980,303.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.054931640625,0.9990000128746032,1.0,0.5329710245132446,304.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.054931640625,0.9990000128746032,1.0,0.5612441897392273,304.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.054931640625,0.9990000128746032,1.0,0.4145330488681793,303.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.054931640625,0.9990000128746032,1.0,0.5612441897392273,303.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.054931640625,0.9990000128746032,1.0,2.6623008251190186,302.054931640625,284.95001220703125,304.94244384765625,294.7338562011719,304.1599426269531,303.93267822265625,302.0549011230469,1.0,1.0,0.1853720545768737,0.1853720545768737,1.0,1.0,-5.69058895111084,0.8201393485069275,4.870449542999268,-0.4615095257759094,1.0,0.050000000745058,0.0,295.69012451171875,410.0,12183.8662109375,0.0,13487.3388671875,1.0,283.1499938964844,300.4788818359375,295.4150085449219,296.2491760253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3579.686767578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942040,303.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.05438232421875,0.9990000128746032,1.0,0.532971203327179,304.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,302.05438232421875,0.9990000128746032,1.0,0.5612443089485168,304.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,302.05438232421875,0.9990000128746032,1.0,0.4145331382751465,303.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.05438232421875,0.9990000128746032,1.0,0.5612443089485168,303.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,302.05438232421875,0.9990000128746032,1.0,2.6623013019561768,302.05438232421875,284.95001220703125,304.93133544921875,294.7351989746094,304.1592102050781,303.9349670410156,302.0543518066406,1.0,1.0,0.1854577809572219,0.1854577809572219,1.0,1.0,-5.6905903816223145,0.8204889893531799,4.870101451873779,-0.4611599743366241,1.0,0.050000000745058,0.0,295.6903991699219,410.0,12183.283203125,0.0,13487.341796875,1.0,283.1499938964844,300.47857666015625,295.41680908203125,296.251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3580.263427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942100,303.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0536499023437,0.9990000128746032,1.0,0.5329712629318237,304.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0536499023437,0.9990000128746032,1.0,0.5612444281578064,304.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0536499023437,0.9990000128746032,1.0,0.4145332276821136,303.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0536499023437,0.9990000128746032,1.0,0.5612444281578064,303.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0536499023437,0.9990000128746032,1.0,2.662301778793335,302.0536499023437,284.95001220703125,304.9195251464844,294.736083984375,304.1582946777344,303.9372253417969,302.0536193847656,1.0,1.0,0.1855435073375702,0.1855435073375702,1.0,1.0,-5.690591335296631,0.8208385705947876,4.869752883911133,-0.4608082175254822,1.0,0.050000000745058,0.0,295.6907958984375,410.0,12182.5810546875,0.0,13487.34375,1.0,283.1499938964844,300.4781188964844,295.41815185546875,296.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3580.690185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942160,303.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527648925781,0.9990000128746032,1.0,0.5329713225364685,304.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527648925781,0.9990000128746032,1.0,0.5612444877624512,304.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527648925781,0.9990000128746032,1.0,0.414533257484436,303.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527648925781,0.9990000128746032,1.0,0.5612444877624512,303.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0527648925781,0.9990000128746032,1.0,2.662302017211914,302.052734375,284.95001220703125,304.90704345703125,294.73651123046875,304.1571960449219,303.9394226074219,302.0527038574219,1.0,1.0,0.1856226921081543,0.1856226921081543,1.0,1.0,-5.690592288970947,0.8211631178855896,4.869429111480713,-0.4604792892932892,1.0,0.050000000745058,0.0,295.6913757324219,410.0,12181.7666015625,0.0,13487.3447265625,1.0,283.1499938964844,300.4774780273437,295.41912841796875,296.2539978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3580.97900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942220,303.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516662597656,0.9990000128746032,1.0,0.5329713225364685,304.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516662597656,0.9990000128746032,1.0,0.5612444877624512,304.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516662597656,0.9990000128746032,1.0,0.414533257484436,303.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516662597656,0.9990000128746032,1.0,0.5612444877624512,303.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0516662597656,0.9990000128746032,1.0,2.662302255630493,302.0516662597656,284.95001220703125,304.89385986328125,294.7364807128906,304.1558837890625,303.9415588378906,302.0516052246094,1.0,1.0,0.1857018768787384,0.1857018768787384,1.0,1.0,-5.690592288970947,0.8214858770370483,4.869106292724609,-0.4601497650146484,1.0,0.050000000745058,0.0,295.6921081542969,410.0,12180.830078125,0.0,13487.3447265625,1.0,283.1499938964844,300.4767150878906,295.41961669921875,296.25469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3581.110107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942280,303.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0504150390625,0.9990000128746032,1.0,0.5329713225364685,304.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0504150390625,0.9990000128746032,1.0,0.5612444281578064,304.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0504150390625,0.9990000128746032,1.0,0.4145332276821136,303.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0504150390625,0.9990000128746032,1.0,0.5612444281578064,303.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0504150390625,0.9990000128746032,1.0,2.662302017211914,302.0503845214844,284.95001220703125,304.87994384765625,294.7359619140625,304.1543884277344,303.94366455078125,302.05035400390625,1.0,1.0,0.1857810467481613,0.1857810467481613,1.0,1.0,-5.690591812133789,0.8218085169792175,4.868783473968506,-0.4598179459571838,1.0,0.050000000745058,0.0,295.6930236816406,410.0,12179.7763671875,0.0,13487.3447265625,1.0,283.1499938964844,300.47576904296875,295.4197082519531,296.2549743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3581.09814453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942340,303.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0489807128906,0.9990000128746032,1.0,0.532971203327179,304.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0489807128906,0.9990000128746032,1.0,0.5612443685531616,304.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0489807128906,0.9990000128746032,1.0,0.4145331680774688,303.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0489807128906,0.9990000128746032,1.0,0.5612443685531616,303.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0489807128906,0.9990000128746032,1.0,2.662301540374756,302.0489501953125,284.95001220703125,304.8653564453125,294.7349548339844,304.1526794433594,303.9456787109375,302.04888916015625,1.0,1.0,0.1858602315187454,0.1858602315187454,1.0,1.0,-5.690591335296631,0.8221311569213867,4.868460178375244,-0.459483653306961,1.0,0.050000000745058,0.0,295.6941223144531,410.0,12178.5966796875,0.0,13487.3427734375,1.0,283.1499938964844,300.47467041015625,295.4193115234375,296.2547912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3580.9296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942400,303.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.5329710841178894,304.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.5612442493438721,304.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.4145330786705017,303.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,0.5612442493438721,303.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0473327636719,0.9990000128746032,1.0,2.6623010635375977,302.0473327636719,284.95001220703125,304.8500061035156,294.7334289550781,304.1507873535156,303.9476623535156,302.0472412109375,1.0,1.0,0.1859394162893295,0.1859394162893295,1.0,1.0,-5.690589904785156,0.8224536180496216,4.868136405944824,-0.4591466784477234,1.0,0.050000000745058,0.0,295.6954345703125,410.0,12177.296875,0.0,13487.3408203125,1.0,283.1499938964844,300.4734191894531,295.4184875488281,296.254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3580.60693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942460,303.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.5329709053039551,304.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.5612440705299377,304.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.4145329296588897,303.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,0.5612440705299377,303.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0455322265625,0.9990000128746032,1.0,2.662300109863281,302.0455322265625,284.95001220703125,304.834228515625,294.7316589355469,304.1487121582031,303.9495849609375,302.0454406738281,1.0,1.0,0.1860170811414718,0.1860170811414718,1.0,1.0,-5.690587997436523,0.8227702379226685,4.8678178787231445,-0.4588120281696319,1.0,0.050000000745058,0.0,295.697021484375,410.0,12175.9287109375,0.0,13487.3369140625,1.0,283.1499938964844,300.4719543457031,295.41717529296875,296.25299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3580.11767578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942520,303.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0436706542969,0.9990000128746032,1.0,0.532970666885376,304.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0436706542969,0.9990000128746032,1.0,0.5612437725067139,304.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0436706542969,0.9990000128746032,1.0,0.414532721042633,303.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0436706542969,0.9990000128746032,1.0,0.5612437725067139,303.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0436706542969,0.9990000128746032,1.0,2.662298679351806,302.04364013671875,284.95001220703125,304.8182983398437,294.7298889160156,304.14654541015625,303.9514465332031,302.0435485839844,1.0,1.0,0.1860947459936142,0.1860947459936142,1.0,1.0,-5.690585613250732,0.8230862021446228,4.867499351501465,-0.4584729671478271,1.0,0.050000000745058,0.0,295.698974609375,410.0,12174.5673828125,0.0,13487.3310546875,1.0,283.1499938964844,300.4703674316406,295.4156799316406,296.2515563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3579.553466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942580,303.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,302.04168701171875,0.9990000128746032,1.0,0.5329703092575073,304.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.04168701171875,0.9990000128746032,1.0,0.5612434148788452,304.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.04168701171875,0.9990000128746032,1.0,0.4145324826240539,303.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,302.04168701171875,0.9990000128746032,1.0,0.5612434148788452,303.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.04168701171875,0.9990000128746032,1.0,2.662297010421753,302.0416564941406,284.95001220703125,304.80224609375,294.7281188964844,304.144287109375,303.95318603515625,302.04156494140625,1.0,1.0,0.1861724108457565,0.1861724108457565,1.0,1.0,-5.690581798553467,0.8234019875526428,4.867179870605469,-0.4581294655799866,1.0,0.050000000745058,0.0,295.7012634277344,410.0,12173.150390625,0.0,13487.32421875,1.0,283.1499938964844,300.4686889648437,295.4140625,296.2499389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3578.949951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942640,303.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0395812988281,0.9990000128746032,1.0,0.5329698920249939,304.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0395812988281,0.9990000128746032,1.0,0.5612429976463318,304.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0395812988281,0.9990000128746032,1.0,0.4145321547985077,303.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,302.0395812988281,0.9990000128746032,1.0,0.5612429976463318,303.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0395812988281,0.9990000128746032,1.0,2.66229510307312,302.0395812988281,284.95001220703125,304.7860412597656,294.7263488769531,304.14190673828125,303.9548034667969,302.0394897460937,1.0,1.0,0.1862500756978988,0.1862500756978988,1.0,1.0,-5.690577507019043,0.8237175345420837,4.8668599128723145,-0.457781583070755,1.0,0.050000000745058,0.0,295.7038879394531,410.0,12171.650390625,0.0,13487.31640625,1.0,283.1499938964844,300.4669189453125,295.41241455078125,296.2482604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3578.31982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942700,303.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0373840332031,0.9990000128746032,1.0,0.5329694151878357,304.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0373840332031,0.9990000128746032,1.0,0.5612424612045288,304.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0373840332031,0.9990000128746032,1.0,0.4145317673683166,303.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0373840332031,0.9990000128746032,1.0,0.5612424612045288,303.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0373840332031,0.9990000128746032,1.0,2.66229248046875,302.037353515625,284.95001220703125,304.76971435546875,294.7245788574219,304.1393737792969,303.956298828125,302.0372619628906,1.0,1.0,0.1863277405500412,0.1863277405500412,1.0,1.0,-5.690572738647461,0.8240329623222351,4.866539478302002,-0.4574294984340668,1.0,0.050000000745058,0.0,295.70684814453125,410.0,12170.078125,0.0,13487.306640625,1.0,283.1499938964844,300.46502685546875,295.41070556640625,296.2464599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3577.66845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942760,303.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,302.0350952148437,0.9990000128746032,1.0,0.5329688191413879,304.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0350952148437,0.9990000128746032,1.0,0.561241865158081,304.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0350952148437,0.9990000128746032,1.0,0.4145313203334808,303.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0350952148437,0.9990000128746032,1.0,0.561241865158081,303.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0350952148437,0.9990000128746032,1.0,2.66228985786438,302.0350646972656,284.95001220703125,304.7532653808594,294.7228088378906,304.13677978515625,303.9577331542969,302.03497314453125,1.0,1.0,0.1863999217748642,0.1863999217748642,1.0,1.0,-5.690566539764404,0.824327290058136,4.866239547729492,-0.4570944011211395,1.0,0.050000000745058,0.0,295.7101135253906,410.0,12168.4697265625,0.0,13487.294921875,1.0,283.1499938964844,300.4630126953125,295.4089660644531,296.2446594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3577.00390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942820,303.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,302.03271484375,0.9990000128746032,1.0,0.5329682230949402,304.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.03271484375,0.9990000128746032,1.0,0.5612412095069885,304.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,302.03271484375,0.9990000128746032,1.0,0.4145308434963226,303.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,302.03271484375,0.9990000128746032,1.0,0.5612412095069885,303.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.03271484375,0.9990000128746032,1.0,2.6622865200042725,302.0326843261719,284.95001220703125,304.7366943359375,294.7210388183594,304.13409423828125,303.9590759277344,302.0325927734375,1.0,1.0,0.1864721029996872,0.1864721029996872,1.0,1.0,-5.690560340881348,0.8246200084686279,4.865940093994141,-0.4567570984363556,1.0,0.050000000745058,0.0,295.713623046875,410.0,12166.8408203125,0.0,13487.2822265625,1.0,283.1499938964844,300.4609375,295.4072265625,296.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3576.33154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
