time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942880,303.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0303039550781,0.9990000128746032,1.0,0.5329675078392029,304.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0303039550781,0.9990000128746032,1.0,0.5612404942512512,304.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0303039550781,0.9990000128746032,1.0,0.4145303070545196,303.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0303039550781,0.9990000128746032,1.0,0.5612404942512512,303.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0303039550781,0.9990000128746032,1.0,2.662283182144165,302.0302734375,284.95001220703125,304.7200012207031,294.7192687988281,304.1313781738281,303.9604187011719,302.0301818847656,1.0,1.0,0.1865442842245102,0.1865442842245102,1.0,1.0,-5.690553188323975,0.8249126076698303,4.865640640258789,-0.4564163088798523,1.0,0.050000000745058,0.0,295.7174377441406,410.0,12165.189453125,0.0,13487.2685546875,1.0,283.1499938964844,300.45880126953125,295.4054870605469,296.240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3575.654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17942940,303.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0278015136719,0.9990000128746032,1.0,0.5329667925834656,304.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0278015136719,0.9990000128746032,1.0,0.5612396597862244,304.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,302.0278015136719,0.9990000128746032,1.0,0.4145297110080719,303.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0278015136719,0.9990000128746032,1.0,0.5612396597862244,303.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0278015136719,0.9990000128746032,1.0,2.6622793674468994,302.0278015136719,284.95001220703125,304.70318603515625,294.7174987792969,304.1285705566406,303.9617004394531,302.0276794433594,1.0,1.0,0.1866164654493332,0.1866164654493332,1.0,1.0,-5.690545558929443,0.8252050280570984,4.865340232849121,-0.4560718536376953,1.0,0.050000000745058,0.0,295.7215270996094,410.0,12163.517578125,0.0,13487.25390625,1.0,283.1499938964844,300.45660400390625,295.4037475585937,296.2391052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.972900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943000,303.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,302.0252990722656,0.9990000128746032,1.0,0.5329659581184387,304.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0252990722656,0.9990000128746032,1.0,0.5612388253211975,304.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0252990722656,0.9990000128746032,1.0,0.4145290851593017,303.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0252990722656,0.9990000128746032,1.0,0.5612388253211975,303.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0252990722656,0.9990000128746032,1.0,2.6622753143310547,302.0252685546875,284.95001220703125,304.686279296875,294.7157592773437,304.125732421875,303.9629821777344,302.0251770019531,1.0,1.0,0.1866886615753173,0.1866886615753173,1.0,1.0,-5.690536975860596,0.8254973292350769,4.865039825439453,-0.4557246565818786,1.0,0.050000000745058,0.0,295.725830078125,410.0,12161.828125,0.0,13487.2373046875,1.0,283.1499938964844,300.454345703125,295.4020080566406,296.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.2900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943060,303.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0227355957031,0.9990000128746032,1.0,0.5329651236534119,304.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0227355957031,0.9990000128746032,1.0,0.5612379312515259,304.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,302.0227355957031,0.9990000128746032,1.0,0.4145284295082092,303.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0227355957031,0.9990000128746032,1.0,0.5612379312515259,303.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0227355957031,0.9990000128746032,1.0,2.662271022796631,302.022705078125,284.95001220703125,304.6692199707031,294.7140197753906,304.12286376953125,303.9642028808594,302.0225830078125,1.0,1.0,0.1867582350969314,0.1867582350969314,1.0,1.0,-5.690528392791748,0.8257795572280884,4.864748477935791,-0.4553840458393097,1.0,0.050000000745058,0.0,295.7303771972656,410.0,12160.1142578125,0.0,13487.220703125,1.0,283.1499938964844,300.4520263671875,295.4002685546875,296.2353820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3573.6064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943120,303.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0201416015625,0.9990000128746032,1.0,0.5329642295837402,304.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0201416015625,0.9990000128746032,1.0,0.5612369775772095,304.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,302.0201416015625,0.9990000128746032,1.0,0.4145277142524719,303.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,302.0201416015625,0.9990000128746032,1.0,0.5612369775772095,303.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0201416015625,0.9990000128746032,1.0,2.662266492843628,302.0201110839844,284.95001220703125,304.6520690917969,294.7123107910156,304.11993408203125,303.9654235839844,302.0199890136719,1.0,1.0,0.1868278235197067,0.1868278235197067,1.0,1.0,-5.690518856048584,0.8260610103607178,4.864457607269287,-0.4550412893295288,1.0,0.050000000745058,0.0,295.7351379394531,410.0,12158.37890625,0.0,13487.2021484375,1.0,283.1499938964844,300.44970703125,295.3985595703125,296.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3572.923095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943180,303.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0174865722656,0.9990000128746032,1.0,0.5329632759094238,304.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0174865722656,0.9990000128746032,1.0,0.5612359642982483,304.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,302.0174865722656,0.9990000128746032,1.0,0.4145269691944122,303.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,302.0174865722656,0.9990000128746032,1.0,0.5612359642982483,303.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0174865722656,0.9990000128746032,1.0,2.662261724472046,302.0174560546875,284.95001220703125,304.6347961425781,294.7106018066406,304.1169738769531,303.9666442871094,302.0173645019531,1.0,1.0,0.186897411942482,0.186897411942482,1.0,1.0,-5.690508842468262,0.8263423442840576,4.864166736602783,-0.454695850610733,1.0,0.050000000745058,0.0,295.7401428222656,410.0,12156.6240234375,0.0,13487.18359375,1.0,283.1499938964844,300.44732666015625,295.3968200683594,296.2316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3572.2412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943240,303.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,302.0148010253906,0.9990000128746032,1.0,0.5329622626304626,304.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0148010253906,0.9990000128746032,1.0,0.5612348914146423,304.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,302.0148010253906,0.9990000128746032,1.0,0.4145261943340301,303.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0148010253906,0.9990000128746032,1.0,0.5612348914146423,303.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,302.0148010253906,0.9990000128746032,1.0,2.6622567176818848,302.0148010253906,284.95001220703125,304.617431640625,294.7088928222656,304.1139831542969,303.9678039550781,302.0146789550781,1.0,1.0,0.186966985464096,0.186966985464096,1.0,1.0,-5.690498352050781,0.8266235589981079,4.863874912261963,-0.4543477594852447,1.0,0.050000000745058,0.0,295.74530029296875,410.0,12154.8466796875,0.0,13487.1630859375,1.0,283.1499938964844,300.4449157714844,295.3951110839844,296.2298278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3571.56103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943300,303.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0120849609375,0.9990000128746032,1.0,0.5329611897468567,304.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0120849609375,0.9990000128746032,1.0,0.5612338185310364,304.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0120849609375,0.9990000128746032,1.0,0.4145253896713257,303.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0120849609375,0.9990000128746032,1.0,0.5612338185310364,303.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0120849609375,0.9990000128746032,1.0,2.662251710891724,302.0120849609375,284.95001220703125,304.5999755859375,294.70721435546875,304.1109313964844,303.9689636230469,302.011962890625,1.0,1.0,0.1870365738868713,0.1870365738868713,1.0,1.0,-5.690487861633301,0.8269047141075134,4.863583087921143,-0.4539971649646759,1.0,0.050000000745058,0.0,295.7507019042969,410.0,12153.0498046875,0.0,13487.142578125,1.0,283.1499938964844,300.4424743652344,295.3934326171875,296.2279968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3570.88330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943360,303.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0093688964844,0.9990000128746032,1.0,0.5329601168632507,304.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0093688964844,0.9990000128746032,1.0,0.5612326860427856,304.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0093688964844,0.9990000128746032,1.0,0.4145245254039764,303.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0093688964844,0.9990000128746032,1.0,0.5612326860427856,303.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,302.0093688964844,0.9990000128746032,1.0,2.6622462272644043,302.00933837890625,284.95001220703125,304.5823974609375,294.70556640625,304.1078796386719,303.9701232910156,302.0092163085937,1.0,1.0,0.1871015727519989,0.1871015727519989,1.0,1.0,-5.690476417541504,0.8271682262420654,4.863307952880859,-0.4536616802215576,1.0,0.050000000745058,0.0,295.7562561035156,410.0,12151.2314453125,0.0,13487.1201171875,1.0,283.1499938964844,300.4399719238281,295.3917541503906,296.2261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3570.208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943420,303.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0065612792969,0.9990000128746032,1.0,0.532958984375,304.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,302.0065612792969,0.9990000128746032,1.0,0.5612314939498901,304.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0065612792969,0.9990000128746032,1.0,0.4145236611366272,303.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,302.0065612792969,0.9990000128746032,1.0,0.5612314939498901,303.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0065612792969,0.9990000128746032,1.0,2.662240505218506,302.0065612792969,284.95001220703125,304.5647277832031,294.7039489746094,304.1047668457031,303.9712219238281,302.0064392089844,1.0,1.0,0.1871665865182876,0.1871665865182876,1.0,1.0,-5.690464496612549,0.8274304270744324,4.863034248352051,-0.4533251225948334,1.0,0.050000000745058,0.0,295.761962890625,410.0,12149.3935546875,0.0,13487.09765625,1.0,283.1499938964844,300.4374694824219,295.3900756835937,296.2243957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3569.538330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943480,303.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,302.0037536621094,0.9990000128746032,1.0,0.5329577922821045,304.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0037536621094,0.9990000128746032,1.0,0.5612302422523499,304.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0037536621094,0.9990000128746032,1.0,0.4145227372646332,303.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0037536621094,0.9990000128746032,1.0,0.5612302422523499,303.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,302.0037536621094,0.9990000128746032,1.0,2.6622345447540283,302.0037536621094,284.95001220703125,304.54693603515625,294.70233154296875,304.10162353515625,303.9723205566406,302.0036315917969,1.0,1.0,0.1872315853834152,0.1872315853834152,1.0,1.0,-5.690452575683594,0.8276926279067993,4.862760066986084,-0.452986478805542,1.0,0.050000000745058,0.0,295.7678527832031,410.0,12147.5341796875,0.0,13487.07421875,1.0,283.1499938964844,300.4349365234375,295.3884582519531,296.2225952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3568.871826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943540,303.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,302.0009155273437,0.9990000128746032,1.0,0.532956600189209,304.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,302.0009155273437,0.9990000128746032,1.0,0.5612289905548096,304.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,302.0009155273437,0.9990000128746032,1.0,0.4145218133926391,303.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,302.0009155273437,0.9990000128746032,1.0,0.5612289905548096,303.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,302.0009155273437,0.9990000128746032,1.0,2.662228584289551,302.0008850097656,284.95001220703125,304.5290832519531,294.70074462890625,304.0984191894531,303.9734191894531,302.0007629394531,1.0,1.0,0.1872965991497039,0.1872965991497039,1.0,1.0,-5.6904401779174805,0.8279547095298767,4.862485408782959,-0.4526458382606506,1.0,0.050000000745058,0.0,295.7738952636719,410.0,12145.65625,0.0,13487.0498046875,1.0,283.1499938964844,300.432373046875,295.3868103027344,296.2208557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3568.210205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943600,303.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.998046875,0.9990000128746032,1.0,0.5329553484916687,304.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.998046875,0.9990000128746032,1.0,0.5612276792526245,304.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.998046875,0.9990000128746032,1.0,0.4145208597183227,303.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.998046875,0.9990000128746032,1.0,0.5612276792526245,303.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.998046875,0.9990000128746032,1.0,2.662222385406494,301.9980163574219,284.95001220703125,304.5111389160156,294.6991882324219,304.09521484375,303.9744873046875,301.9978942871094,1.0,1.0,0.1873615980148315,0.1873615980148315,1.0,1.0,-5.690427303314209,0.8282166719436646,4.862210273742676,-0.452303022146225,1.0,0.050000000745058,0.0,295.7801208496094,410.0,12143.7548828125,0.0,13487.025390625,1.0,283.1499938964844,300.42974853515625,295.3852233886719,296.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3567.555419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943660,303.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9951477050781,0.9990000128746032,1.0,0.5329540967941284,304.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9951477050781,0.9990000128746032,1.0,0.5612263679504395,304.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.9951477050781,0.9990000128746032,1.0,0.4145198762416839,303.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9951477050781,0.9990000128746032,1.0,0.5612263679504395,303.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9951477050781,0.9990000128746032,1.0,2.662216186523437,301.9951171875,284.95001220703125,304.4931030273437,294.6976318359375,304.0919494628906,303.9755249023437,301.9949951171875,1.0,1.0,0.18742236495018,0.18742236495018,1.0,1.0,-5.690413951873779,0.8284623622894287,4.86195182800293,-0.4519751667976379,1.0,0.050000000745058,0.0,295.7864074707031,410.0,12141.8408203125,0.0,13487.0,1.0,283.1499938964844,300.4271240234375,295.3836364746094,296.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3566.905029296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943720,303.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.9921875,0.9990000128746032,1.0,0.5329527854919434,304.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9921875,0.9990000128746032,1.0,0.5612249970436096,304.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9921875,0.9990000128746032,1.0,0.4145188629627228,303.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9921875,0.9990000128746032,1.0,0.5612249970436096,303.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9921875,0.9990000128746032,1.0,2.6622097492218018,301.9921875,284.95001220703125,304.4749755859375,294.6961364746094,304.0886535644531,303.9765625,301.9920349121094,1.0,1.0,0.1874831169843673,0.1874831169843673,1.0,1.0,-5.69040060043335,0.8287068605422974,4.861693859100342,-0.4516466856002807,1.0,0.050000000745058,0.0,295.7928466796875,410.0,12139.904296875,0.0,13486.9736328125,1.0,283.1499938964844,300.4244689941406,295.3821105957031,296.2156677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3566.26123046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943780,303.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9892272949219,0.9990000128746032,1.0,0.5329514741897583,304.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9892272949219,0.9990000128746032,1.0,0.561223566532135,304.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9892272949219,0.9990000128746032,1.0,0.4145178198814392,303.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.9892272949219,0.9990000128746032,1.0,0.561223566532135,303.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9892272949219,0.9990000128746032,1.0,2.662203073501587,301.9891967773437,284.95001220703125,304.456787109375,294.6946716308594,304.0853576660156,303.9775390625,301.98907470703125,1.0,1.0,0.1875438690185547,0.1875438690185547,1.0,1.0,-5.690386772155762,0.8289512991905212,4.861435413360596,-0.451316624879837,1.0,0.050000000745058,0.0,295.7994079589844,410.0,12137.94921875,0.0,13486.947265625,1.0,283.1499938964844,300.4217834472656,295.3805847167969,296.2140197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3565.625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943840,303.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9862365722656,0.9990000128746032,1.0,0.5329501628875732,304.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9862365722656,0.9990000128746032,1.0,0.5612221360206604,304.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9862365722656,0.9990000128746032,1.0,0.4145167768001556,303.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9862365722656,0.9990000128746032,1.0,0.5612221360206604,303.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9862365722656,0.9990000128746032,1.0,2.662196397781372,301.9862060546875,284.95001220703125,304.4385070800781,294.6932373046875,304.0820007324219,303.9785461425781,301.986083984375,1.0,1.0,0.1876046359539032,0.1876046359539032,1.0,1.0,-5.690372943878174,0.8291957378387451,4.86117696762085,-0.450985312461853,1.0,0.050000000745058,0.0,295.8060607910156,410.0,12135.9755859375,0.0,13486.9208984375,1.0,283.1499938964844,300.4190673828125,295.37908935546875,296.2123718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3564.99609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943900,303.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.98321533203125,0.9990000128746032,1.0,0.5329487919807434,304.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.98321533203125,0.9990000128746032,1.0,0.5612207055091858,304.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.98321533203125,0.9990000128746032,1.0,0.4145157039165497,303.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.98321533203125,0.9990000128746032,1.0,0.5612207055091858,303.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.98321533203125,0.9990000128746032,1.0,2.662189483642578,301.9831848144531,284.95001220703125,304.4201354980469,294.6918334960937,304.07861328125,303.9794921875,301.9830627441406,1.0,1.0,0.1876653879880905,0.1876653879880905,1.0,1.0,-5.690358638763428,0.8294401168823242,4.860918521881104,-0.4506527781486511,1.0,0.050000000745058,0.0,295.81280517578125,410.0,12133.982421875,0.0,13486.8935546875,1.0,283.1499938964844,300.41632080078125,295.37762451171875,296.21075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3564.375732421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17943960,303.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.98016357421875,0.9990000128746032,1.0,0.5329473614692688,304.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.98016357421875,0.9990000128746032,1.0,0.5612192749977112,304.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.98016357421875,0.9990000128746032,1.0,0.4145146310329437,303.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.98016357421875,0.9990000128746032,1.0,0.5612192749977112,303.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.98016357421875,0.9990000128746032,1.0,2.662182569503784,301.9801330566406,284.95001220703125,304.4017028808594,294.6904602050781,304.0751953125,303.9804382324219,301.97998046875,1.0,1.0,0.1877253055572509,0.1877253055572509,1.0,1.0,-5.690344333648682,0.8296812772750854,4.860662937164307,-0.4503225088119507,1.0,0.050000000745058,0.0,295.8196105957031,410.0,12131.9716796875,0.0,13486.865234375,1.0,283.1499938964844,300.4135437011719,295.37615966796875,296.20916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3563.763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944020,303.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9770812988281,0.9990000128746032,1.0,0.532945990562439,304.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9770812988281,0.9990000128746032,1.0,0.5612177848815918,304.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9770812988281,0.9990000128746032,1.0,0.4145135581493377,303.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9770812988281,0.9990000128746032,1.0,0.5612177848815918,303.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9770812988281,0.9990000128746032,1.0,2.6621756553649902,301.97705078125,284.95001220703125,304.3832092285156,294.6891174316406,304.0717468261719,303.9813842773437,301.9768981933594,1.0,1.0,0.1877852380275726,0.1877852380275726,1.0,1.0,-5.690329551696777,0.8299221992492676,4.86040735244751,-0.4499915838241577,1.0,0.050000000745058,0.0,295.82647705078125,410.0,12129.9423828125,0.0,13486.837890625,1.0,283.1499938964844,300.4107666015625,295.3747863769531,296.2076110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3563.160888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944080,303.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.9739685058594,0.9990000128746032,1.0,0.5329445600509644,304.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9739685058594,0.9990000128746032,1.0,0.5612162947654724,304.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9739685058594,0.9990000128746032,1.0,0.4145124554634094,303.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9739685058594,0.9990000128746032,1.0,0.5612162947654724,303.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9739685058594,0.9990000128746032,1.0,2.662168502807617,301.97393798828125,284.95001220703125,304.3646240234375,294.6878356933594,304.0682678222656,303.9822692871094,301.9737854003906,1.0,1.0,0.1878451555967331,0.1878451555967331,1.0,1.0,-5.690315246582031,0.8301631212234497,4.860151767730713,-0.4496600329875946,1.0,0.050000000745058,0.0,295.8334045410156,410.0,12127.8955078125,0.0,13486.8095703125,1.0,283.1499938964844,300.4079284667969,295.3734130859375,296.2060852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3562.568115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944140,303.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9708251953125,0.9990000128746032,1.0,0.5329431891441345,304.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9708251953125,0.9990000128746032,1.0,0.561214804649353,304.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9708251953125,0.9990000128746032,1.0,0.4145113527774811,303.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9708251953125,0.9990000128746032,1.0,0.561214804649353,303.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9708251953125,0.9990000128746032,1.0,2.6621615886688232,301.9707946777344,284.95001220703125,304.3459777832031,294.68658447265625,304.06475830078125,303.983154296875,301.9706420898437,1.0,1.0,0.1879050880670547,0.1879050880670547,1.0,1.0,-5.690300464630127,0.8304040431976318,4.859896183013916,-0.449328064918518,1.0,0.050000000745058,0.0,295.8403625488281,410.0,12125.8330078125,0.0,13486.78125,1.0,283.1499938964844,300.40509033203125,295.3720703125,296.20458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3561.985595703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944200,303.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9676513671875,0.9990000128746032,1.0,0.5329417586326599,304.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9676513671875,0.9990000128746032,1.0,0.5612133145332336,304.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9676513671875,0.9990000128746032,1.0,0.4145102500915527,303.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9676513671875,0.9990000128746032,1.0,0.5612133145332336,303.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9676513671875,0.9990000128746032,1.0,2.66215443611145,301.9676208496094,284.95001220703125,304.3272705078125,294.68536376953125,304.06121826171875,303.9840087890625,301.9674987792969,1.0,1.0,0.1879650205373764,0.1879650205373764,1.0,1.0,-5.690285682678223,0.830644965171814,4.859640598297119,-0.4489958584308624,1.0,0.050000000745058,0.0,295.84735107421875,410.0,12123.75390625,0.0,13486.7529296875,1.0,283.1499938964844,300.4022216796875,295.37078857421875,296.2031555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3561.4140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944260,303.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.9644470214844,0.9990000128746032,1.0,0.5329403281211853,304.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9644470214844,0.9990000128746032,1.0,0.5612118244171143,304.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9644470214844,0.9990000128746032,1.0,0.4145091474056244,303.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.9644470214844,0.9990000128746032,1.0,0.5612118244171143,303.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9644470214844,0.9990000128746032,1.0,2.662147283554077,301.9644470214844,284.95001220703125,304.3085327148437,294.6842041015625,304.0576477050781,303.98486328125,301.9642944335937,1.0,1.0,0.1880213171243667,0.1880213171243667,1.0,1.0,-5.690270900726318,0.8308719992637634,4.85939884185791,-0.4486775398254394,1.0,0.050000000745058,0.0,295.85430908203125,410.0,12121.6591796875,0.0,13486.7236328125,1.0,283.1499938964844,300.3993225097656,295.3695373535156,296.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3560.854248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944320,303.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.96124267578125,0.9990000128746032,1.0,0.5329388976097107,304.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.96124267578125,0.9990000128746032,1.0,0.5612103343009949,304.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.96124267578125,0.9990000128746032,1.0,0.414508044719696,303.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.96124267578125,0.9990000128746032,1.0,0.5612103343009949,303.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.96124267578125,0.9990000128746032,1.0,2.662140130996704,301.9612121582031,284.95001220703125,304.2897033691406,294.68310546875,304.0540771484375,303.9856872558594,301.9610900878906,1.0,1.0,0.1880776137113571,0.1880776137113571,1.0,1.0,-5.690256118774414,0.8310981392860413,4.859158039093018,-0.4483603835105896,1.0,0.050000000745058,0.0,295.8612670898437,410.0,12119.55078125,0.0,13486.6953125,1.0,283.1499938964844,300.3963928222656,295.3683166503906,296.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3560.305419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944380,303.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9580078125,0.9990000128746032,1.0,0.5329374670982361,304.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9580078125,0.9990000128746032,1.0,0.5612088441848755,304.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.9580078125,0.9990000128746032,1.0,0.4145069420337677,303.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9580078125,0.9990000128746032,1.0,0.5612088441848755,303.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9580078125,0.9990000128746032,1.0,2.66213321685791,301.9579772949219,284.95001220703125,304.27081298828125,294.6820373535156,304.0504455566406,303.98651123046875,301.95782470703125,1.0,1.0,0.1881339102983474,0.1881339102983474,1.0,1.0,-5.69024133682251,0.8313243389129639,4.858917236328125,-0.4480436146259308,1.0,0.050000000745058,0.0,295.8681640625,410.0,12117.427734375,0.0,13486.6669921875,1.0,283.1499938964844,300.3934631347656,295.3671569824219,296.19903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3559.771240234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944440,303.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9547424316406,0.9990000128746032,1.0,0.5329360961914062,304.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.9547424316406,0.9990000128746032,1.0,0.5612073540687561,304.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9547424316406,0.9990000128746032,1.0,0.4145058393478393,303.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9547424316406,0.9990000128746032,1.0,0.5612073540687561,303.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9547424316406,0.9990000128746032,1.0,2.662126064300537,301.9547119140625,284.95001220703125,304.2518920898437,294.6810302734375,304.0468139648437,303.9873046875,301.95458984375,1.0,1.0,0.1881902068853378,0.1881902068853378,1.0,1.0,-5.690227031707764,0.8315505981445312,4.858676433563232,-0.4477275013923645,1.0,0.050000000745058,0.0,295.8750305175781,410.0,12115.291015625,0.0,13486.638671875,1.0,283.1499938964844,300.3905029296875,295.36602783203125,296.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3559.2490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944500,303.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9514465332031,0.9990000128746032,1.0,0.5329347252845764,304.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9514465332031,0.9990000128746032,1.0,0.5612059235572815,304.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.9514465332031,0.9990000128746032,1.0,0.4145047664642334,303.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9514465332031,0.9990000128746032,1.0,0.5612059235572815,303.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9514465332031,0.9990000128746032,1.0,2.662119150161743,301.951416015625,284.95001220703125,304.23291015625,294.6800537109375,304.0431213378906,303.9880676269531,301.9512939453125,1.0,1.0,0.1882465183734893,0.1882465183734893,1.0,1.0,-5.690212249755859,0.8317769169807434,4.85843563079834,-0.4474123120307922,1.0,0.050000000745058,0.0,295.8818054199219,410.0,12113.140625,0.0,13486.611328125,1.0,283.1499938964844,300.38751220703125,295.3649597167969,296.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3558.7421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944560,303.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9481506347656,0.9990000128746032,1.0,0.5329333543777466,304.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9481506347656,0.9990000128746032,1.0,0.5612044334411621,304.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9481506347656,0.9990000128746032,1.0,0.4145036935806274,303.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9481506347656,0.9990000128746032,1.0,0.5612044334411621,303.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9481506347656,0.9990000128746032,1.0,2.662112236022949,301.9481201171875,284.95001220703125,304.2138977050781,294.6791381835937,304.0394287109375,303.9888000488281,301.9479675292969,1.0,1.0,0.1882995963096618,0.1882995963096618,1.0,1.0,-5.690197944641113,0.8319909572601318,4.8582072257995605,-0.4471104443073272,1.0,0.050000000745058,0.0,295.8885192871094,410.0,12110.9775390625,0.0,13486.583984375,1.0,283.1499938964844,300.3844909667969,295.3639221191406,296.1953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3558.248291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944620,303.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.94482421875,0.9990000128746032,1.0,0.5329319834709167,304.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.94482421875,0.9990000128746032,1.0,0.5612030625343323,304.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.94482421875,0.9990000128746032,1.0,0.4145026504993438,303.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.94482421875,0.9990000128746032,1.0,0.5612030625343323,303.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.94482421875,0.9990000128746032,1.0,2.6621055603027344,301.9447937011719,284.95001220703125,304.19482421875,294.67828369140625,304.0357360839844,303.98956298828125,301.94464111328125,1.0,1.0,0.1883526891469955,0.1883526891469955,1.0,1.0,-5.690184116363525,0.832204282283783,4.857979774475098,-0.4468107223510742,1.0,0.050000000745058,0.0,295.8951110839844,410.0,12108.8037109375,0.0,13486.556640625,1.0,283.1499938964844,300.3814697265625,295.36297607421875,296.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3557.77001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944680,303.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.94146728515625,0.9990000128746032,1.0,0.5329306721687317,304.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.94146728515625,0.9990000128746032,1.0,0.5612016320228577,304.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.94146728515625,0.9990000128746032,1.0,0.4145016074180603,303.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.94146728515625,0.9990000128746032,1.0,0.5612016320228577,303.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.94146728515625,0.9990000128746032,1.0,2.6620988845825195,301.9414367675781,284.95001220703125,304.1756896972656,294.677490234375,304.031982421875,303.9902648925781,301.9413146972656,1.0,1.0,0.1884057819843292,0.1884057819843292,1.0,1.0,-5.6901702880859375,0.8324177265167236,4.857752799987793,-0.4465126097202301,1.0,0.050000000745058,0.0,295.90155029296875,410.0,12106.6162109375,0.0,13486.5302734375,1.0,283.1499938964844,300.37841796875,295.3620300292969,296.193115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3557.30810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944740,303.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9381103515625,0.9990000128746032,1.0,0.5329293608665466,304.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9381103515625,0.9990000128746032,1.0,0.5612002611160278,304.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9381103515625,0.9990000128746032,1.0,0.4145006239414215,303.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9381103515625,0.9990000128746032,1.0,0.5612002611160278,303.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.9381103515625,0.9990000128746032,1.0,2.662092447280884,301.9380798339844,284.95001220703125,304.15655517578125,294.6767578125,304.0282287597656,303.990966796875,301.9379272460937,1.0,1.0,0.1884588748216629,0.1884588748216629,1.0,1.0,-5.690156936645508,0.8326312303543091,4.857525825500488,-0.4462161362171173,1.0,0.050000000745058,0.0,295.90789794921875,410.0,12104.419921875,0.0,13486.5048828125,1.0,283.1499938964844,300.3753662109375,295.3611755371094,296.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3556.86083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944800,303.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9347229003906,0.9990000128746032,1.0,0.5329281091690063,304.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9347229003906,0.9990000128746032,1.0,0.5611989498138428,304.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9347229003906,0.9990000128746032,1.0,0.4144996404647827,303.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9347229003906,0.9990000128746032,1.0,0.5611989498138428,303.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.9347229003906,0.9990000128746032,1.0,2.662086248397827,301.9346923828125,284.95001220703125,304.1373596191406,294.67608642578125,304.02447509765625,303.9916687011719,301.9345703125,1.0,1.0,0.1885119676589965,0.1885119676589965,1.0,1.0,-5.690144062042236,0.8328448534011841,4.857298851013184,-0.4459215700626373,1.0,0.050000000745058,0.0,295.9140930175781,410.0,12102.2138671875,0.0,13486.4794921875,1.0,283.1499938964844,300.3722839355469,295.3603515625,296.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3556.4296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944860,303.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.93133544921875,0.9990000128746032,1.0,0.5329268574714661,304.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.93133544921875,0.9990000128746032,1.0,0.5611976981163025,304.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.93133544921875,0.9990000128746032,1.0,0.4144986867904663,303.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.93133544921875,0.9990000128746032,1.0,0.5611976981163025,303.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.93133544921875,0.9990000128746032,1.0,2.6620800495147705,301.9313049316406,284.95001220703125,304.1181335449219,294.67547607421875,304.0206604003906,303.9923400878906,301.93115234375,1.0,1.0,0.1885637789964676,0.1885637789964676,1.0,1.0,-5.690131187438965,0.833053708076477,4.857077598571777,-0.4456340074539184,1.0,0.050000000745058,0.0,295.92010498046875,410.0,12099.9970703125,0.0,13486.455078125,1.0,283.1499938964844,300.3691711425781,295.3595886230469,296.1901550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3556.01708984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
