time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944920,303.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.92791748046875,0.9990000128746032,1.0,0.5329257249832153,304.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.92791748046875,0.9990000128746032,1.0,0.5611964464187622,304.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.92791748046875,0.9990000128746032,1.0,0.4144977629184723,303.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.92791748046875,0.9990000128746032,1.0,0.5611964464187622,303.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.92791748046875,0.9990000128746032,1.0,2.662074327468872,301.9278869628906,284.95001220703125,304.098876953125,294.6749267578125,304.016845703125,303.9930114746094,301.927734375,1.0,1.0,0.1886155754327774,0.1886155754327774,1.0,1.0,-5.690118789672852,0.8332623839378357,4.856856346130371,-0.4453492760658264,1.0,0.050000000745058,0.0,295.9259033203125,410.0,12097.7705078125,0.0,13486.4306640625,1.0,283.1499938964844,300.3660583496094,295.35888671875,296.1893005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3555.623779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17944980,303.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.92449951171875,0.9990000128746032,1.0,0.5329245328903198,304.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.92449951171875,0.9990000128746032,1.0,0.5611952543258667,304.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.92449951171875,0.9990000128746032,1.0,0.4144968688488006,303.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.92449951171875,0.9990000128746032,1.0,0.5611952543258667,303.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.92449951171875,0.9990000128746032,1.0,2.6620686054229736,301.9244689941406,284.95001220703125,304.07958984375,294.6744384765625,304.0130310058594,303.99365234375,301.92431640625,1.0,1.0,0.1886673867702484,0.1886673867702484,1.0,1.0,-5.690107345581055,0.8334712386131287,4.856636047363281,-0.4450667798519134,1.0,0.050000000745058,0.0,295.9315490722656,410.0,12095.537109375,0.0,13486.408203125,1.0,283.1499938964844,300.3629150390625,295.3582458496094,296.1884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3555.24658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945040,303.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.9210510253906,0.9990000128746032,1.0,0.5329234600067139,304.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9210510253906,0.9990000128746032,1.0,0.5611940622329712,304.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9210510253906,0.9990000128746032,1.0,0.4144960343837738,303.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9210510253906,0.9990000128746032,1.0,0.5611940622329712,303.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.9210510253906,0.9990000128746032,1.0,2.6620631217956543,301.9210205078125,284.95001220703125,304.060302734375,294.67401123046875,304.0091857910156,303.9942932128906,301.9208679199219,1.0,1.0,0.1887191981077194,0.1887191981077194,1.0,1.0,-5.690095901489258,0.8336802124977112,4.856415748596191,-0.4447870850563049,1.0,0.050000000745058,0.0,295.9369812011719,410.0,12093.294921875,0.0,13486.38671875,1.0,283.1499938964844,300.3597717285156,295.357666015625,296.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.8876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945100,303.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9176025390625,0.9990000128746032,1.0,0.5329224467277527,304.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9176025390625,0.9990000128746032,1.0,0.5611929893493652,304.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9176025390625,0.9990000128746032,1.0,0.4144952297210693,303.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9176025390625,0.9990000128746032,1.0,0.5611929893493652,303.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.9176025390625,0.9990000128746032,1.0,2.662057876586914,301.9175720214844,284.95001220703125,304.0409545898437,294.6736755371094,304.0053405761719,303.9949035644531,301.9174194335937,1.0,1.0,0.1887710094451904,0.1887710094451904,1.0,1.0,-5.690084934234619,0.8338893055915833,4.856195449829102,-0.4445099532604217,1.0,0.050000000745058,0.0,295.94219970703125,410.0,12091.044921875,0.0,13486.365234375,1.0,283.1499938964844,300.35662841796875,295.3571472167969,296.1870422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.550048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945160,303.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.91412353515625,0.9990000128746032,1.0,0.5329214334487915,304.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.91412353515625,0.9990000128746032,1.0,0.5611919164657593,304.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.91412353515625,0.9990000128746032,1.0,0.4144944250583648,303.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.91412353515625,0.9990000128746032,1.0,0.5611919164657593,303.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.91412353515625,0.9990000128746032,1.0,2.662052869796753,301.9140930175781,284.95001220703125,304.0216064453125,294.6733703613281,304.00146484375,303.9955139160156,301.9139404296875,1.0,1.0,0.1888183504343032,0.1888183504343032,1.0,1.0,-5.690074443817139,0.8340814113616943,4.855993270874023,-0.4442531168460846,1.0,0.050000000745058,0.0,295.9471435546875,410.0,12088.787109375,0.0,13486.345703125,1.0,283.1499938964844,300.3534545898437,295.3567199707031,296.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.234130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945220,303.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.91064453125,0.9990000128746032,1.0,0.5329204797744751,304.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.91064453125,0.9990000128746032,1.0,0.5611909031867981,304.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.91064453125,0.9990000128746032,1.0,0.4144937098026275,303.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.91064453125,0.9990000128746032,1.0,0.5611909031867981,303.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.91064453125,0.9990000128746032,1.0,2.662048101425171,301.9106140136719,284.95001220703125,304.0022277832031,294.6731872558594,303.9975891113281,303.9961242675781,301.91046142578125,1.0,1.0,0.1888656765222549,0.1888656765222549,1.0,1.0,-5.690064430236816,0.834272563457489,4.855792045593262,-0.444000244140625,1.0,0.050000000745058,0.0,295.951904296875,410.0,12086.5234375,0.0,13486.326171875,1.0,283.1499938964844,300.35028076171875,295.3563232421875,296.1858825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.93701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945280,303.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.9071350097656,0.9990000128746032,1.0,0.5329195857048035,304.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.9071350097656,0.9990000128746032,1.0,0.5611900091171265,304.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.9071350097656,0.9990000128746032,1.0,0.4144929945468902,303.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.9071350097656,0.9990000128746032,1.0,0.5611900091171265,303.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9071350097656,0.9990000128746032,1.0,2.662043571472168,301.9071044921875,284.95001220703125,303.9828491210937,294.67303466796875,303.9936828613281,303.9967041015625,301.9069519042969,1.0,1.0,0.1889130175113678,0.1889130175113678,1.0,1.0,-5.6900553703308105,0.8344638347625732,4.855591297149658,-0.443750649690628,1.0,0.050000000745058,0.0,295.9563903808594,410.0,12084.2529296875,0.0,13486.30859375,1.0,283.1499938964844,300.3470764160156,295.35601806640625,296.1853942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.660888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945340,303.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9036560058594,0.9990000128746032,1.0,0.5329187512397766,304.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9036560058594,0.9990000128746032,1.0,0.5611891150474548,304.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.9036560058594,0.9990000128746032,1.0,0.4144923686981201,303.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.9036560058594,0.9990000128746032,1.0,0.5611891150474548,303.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.9036560058594,0.9990000128746032,1.0,2.6620395183563232,301.90362548828125,284.95001220703125,303.96343994140625,294.6730041503906,303.9897766113281,303.9972839355469,301.9034729003906,1.0,1.0,0.1889603585004806,0.1889603585004806,1.0,1.0,-5.690046787261963,0.8346553444862366,4.855391502380371,-0.4435043632984161,1.0,0.050000000745058,0.0,295.9606018066406,410.0,12081.9765625,0.0,13486.2919921875,1.0,283.1499938964844,300.3438720703125,295.35577392578125,296.1849670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.408447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945400,303.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.9001159667969,0.9990000128746032,1.0,0.5329179763793945,304.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.9001159667969,0.9990000128746032,1.0,0.561188280582428,304.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9001159667969,0.9990000128746032,1.0,0.41449174284935,303.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.9001159667969,0.9990000128746032,1.0,0.561188280582428,303.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.9001159667969,0.9990000128746032,1.0,2.6620357036590576,301.90008544921875,284.95001220703125,303.94403076171875,294.67303466796875,303.98583984375,303.9978332519531,301.8999328613281,1.0,1.0,0.1890076845884323,0.1890076845884323,1.0,1.0,-5.690038681030273,0.8348470330238342,4.855191707611084,-0.4432616233825683,1.0,0.050000000745058,0.0,295.96453857421875,410.0,12079.693359375,0.0,13486.2763671875,1.0,283.1499938964844,300.3406677246094,295.3555908203125,296.18463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.179931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945460,303.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.5329172611236572,304.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.5611875057220459,304.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.414491206407547,303.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,0.5611875057220459,303.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8966064453125,0.9990000128746032,1.0,2.662032127380371,301.8965759277344,284.95001220703125,303.92462158203125,294.6731262207031,303.98193359375,303.9983825683594,301.8964233398437,1.0,1.0,0.1890541166067123,0.1890541166067123,1.0,1.0,-5.690031051635742,0.8350354433059692,4.854995727539063,-0.4430255889892578,1.0,0.050000000745058,0.0,295.9682312011719,410.0,12077.40625,0.0,13486.26171875,1.0,283.1499938964844,300.3374328613281,295.3554992675781,296.1843566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.971435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945520,303.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.89306640625,0.9990000128746032,1.0,0.5329166054725647,304.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.89306640625,0.9990000128746032,1.0,0.5611868500709534,304.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.89306640625,0.9990000128746032,1.0,0.4144906997680664,303.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.89306640625,0.9990000128746032,1.0,0.5611868500709534,303.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.89306640625,0.9990000128746032,1.0,2.662028789520264,301.8930358886719,284.95001220703125,303.9052124023437,294.6733093261719,303.9779968261719,303.9989318847656,301.89288330078125,1.0,1.0,0.1891005337238311,0.1891005337238311,1.0,1.0,-5.690024375915527,0.8352237939834595,4.854800701141357,-0.4427934885025024,1.0,0.050000000745058,0.0,295.9716186523437,410.0,12075.11328125,0.0,13486.2490234375,1.0,283.1499938964844,300.334228515625,295.35546875,296.1841735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.78662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945580,303.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8895263671875,0.9990000128746032,1.0,0.5329160094261169,304.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8895263671875,0.9990000128746032,1.0,0.5611861944198608,304.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8895263671875,0.9990000128746032,1.0,0.4144902229309082,303.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.8895263671875,0.9990000128746032,1.0,0.5611861944198608,303.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8895263671875,0.9990000128746032,1.0,2.6620259284973145,301.8894958496094,284.95001220703125,303.8857727050781,294.673583984375,303.9740295410156,303.9994506835937,301.88934326171875,1.0,1.0,0.1891469657421112,0.1891469657421112,1.0,1.0,-5.690018177032471,0.8354123830795288,4.8546061515808105,-0.4425651133060455,1.0,0.050000000745058,0.0,295.9747314453125,410.0,12072.8173828125,0.0,13486.2373046875,1.0,283.1499938964844,300.3309631347656,295.35552978515625,296.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.62841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945640,303.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.885986328125,0.9990000128746032,1.0,0.532915472984314,304.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.885986328125,0.9990000128746032,1.0,0.5611856579780579,304.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.885986328125,0.9990000128746032,1.0,0.4144898355007171,303.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.885986328125,0.9990000128746032,1.0,0.5611856579780579,303.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.885986328125,0.9990000128746032,1.0,2.6620233058929443,301.8859558105469,284.95001220703125,303.8663635253906,294.6739501953125,303.9700927734375,303.9999694824219,301.88580322265625,1.0,1.0,0.1891933977603912,0.1891933977603912,1.0,1.0,-5.6900129318237305,0.8356011509895325,4.854411602020264,-0.4423404335975647,1.0,0.050000000745058,0.0,295.9775390625,410.0,12070.515625,0.0,13486.2265625,1.0,283.1499938964844,300.3277282714844,295.3556823730469,296.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.493408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945700,303.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8824462890625,0.9990000128746032,1.0,0.5329150557518005,304.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8824462890625,0.9990000128746032,1.0,0.5611851811408997,304.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8824462890625,0.9990000128746032,1.0,0.4144894778728485,303.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8824462890625,0.9990000128746032,1.0,0.5611851811408997,303.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8824462890625,0.9990000128746032,1.0,2.6620209217071533,301.8824157714844,284.95001220703125,303.8469543457031,294.67437744140625,303.96612548828125,304.0004577636719,301.8822631835937,1.0,1.0,0.1892398297786712,0.1892398297786712,1.0,1.0,-5.690008163452148,0.8357901573181152,4.854218006134033,-0.442119687795639,1.0,0.050000000745058,0.0,295.98004150390625,410.0,12068.2099609375,0.0,13486.2177734375,1.0,283.1499938964844,300.324462890625,295.3558959960937,296.18408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.38525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945760,303.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8788757324219,0.9990000128746032,1.0,0.5329146385192871,304.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8788757324219,0.9990000128746032,1.0,0.5611847639083862,304.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8788757324219,0.9990000128746032,1.0,0.4144891500473022,303.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.8788757324219,0.9990000128746032,1.0,0.5611847639083862,303.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8788757324219,0.9990000128746032,1.0,2.6620190143585205,301.8788452148437,284.95001220703125,303.8275451660156,294.6749267578125,303.9621276855469,304.0009765625,301.8786926269531,1.0,1.0,0.1892837733030319,0.1892837733030319,1.0,1.0,-5.690004348754883,0.8359698057174683,4.854034423828125,-0.441912293434143,1.0,0.050000000745058,0.0,295.98223876953125,410.0,12065.900390625,0.0,13486.2099609375,1.0,283.1499938964844,300.3211975097656,295.356201171875,296.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.30224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945820,303.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.87530517578125,0.9990000128746032,1.0,0.5329143404960632,304.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.87530517578125,0.9990000128746032,1.0,0.5611844658851624,304.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.87530517578125,0.9990000128746032,1.0,0.4144889116287231,303.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.87530517578125,0.9990000128746032,1.0,0.5611844658851624,303.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.87530517578125,0.9990000128746032,1.0,2.662017345428467,301.8752746582031,284.95001220703125,303.8081359863281,294.675537109375,303.9581604003906,304.0014343261719,301.8751220703125,1.0,1.0,0.1893277317285537,0.1893277317285537,1.0,1.0,-5.690001010894775,0.8361490964889526,4.853851795196533,-0.4417096972465515,1.0,0.050000000745058,0.0,295.9841003417969,410.0,12063.587890625,0.0,13486.203125,1.0,283.1499938964844,300.31793212890625,295.3565673828125,296.1844177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.246826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945880,303.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8717346191406,0.9990000128746032,1.0,0.5329141020774841,304.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8717346191406,0.9990000128746032,1.0,0.5611841678619385,304.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8717346191406,0.9990000128746032,1.0,0.4144887328147888,303.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8717346191406,0.9990000128746032,1.0,0.5611841678619385,303.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8717346191406,0.9990000128746032,1.0,2.662016153335572,301.8717041015625,284.95001220703125,303.7887268066406,294.6762390136719,303.95416259765625,304.0019226074219,301.8715515136719,1.0,1.0,0.1893716752529144,0.1893716752529144,1.0,1.0,-5.689998149871826,0.8363286256790161,4.8536696434021,-0.4415112733840942,1.0,0.050000000745058,0.0,295.98565673828125,410.0,12061.2734375,0.0,13486.1982421875,1.0,283.1499938964844,300.3146667480469,295.3570251464844,296.1846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.216552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17945940,303.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8681640625,0.9990000128746032,1.0,0.5329139232635498,304.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8681640625,0.9990000128746032,1.0,0.5611839890480042,304.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.8681640625,0.9990000128746032,1.0,0.4144885838031769,303.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,301.8681640625,0.9990000128746032,1.0,0.5611839890480042,303.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8681640625,0.9990000128746032,1.0,2.662015199661255,301.8681335449219,284.95001220703125,303.76934814453125,294.67706298828125,303.9501953125,304.0023803710937,301.86798095703125,1.0,1.0,0.189415618777275,0.189415618777275,1.0,1.0,-5.689996719360352,0.8365083336830139,4.853487968444824,-0.4413168728351593,1.0,0.050000000745058,0.0,295.98687744140625,410.0,12058.958984375,0.0,13486.1943359375,1.0,283.1499938964844,300.3114013671875,295.35760498046875,296.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.21533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946000,303.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.86456298828125,0.9990000128746032,1.0,0.5329138040542603,304.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.86456298828125,0.9990000128746032,1.0,0.5611838698387146,304.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.86456298828125,0.9990000128746032,1.0,0.4144885241985321,303.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.86456298828125,0.9990000128746032,1.0,0.5611838698387146,303.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.86456298828125,0.9990000128746032,1.0,2.6620147228240967,301.8645324707031,284.95001220703125,303.75,294.677978515625,303.9461975097656,304.0028381347656,301.8643798828125,1.0,1.0,0.1894595772027969,0.1894595772027969,1.0,1.0,-5.689995765686035,0.8366883397102356,4.853307247161865,-0.4411270320415497,1.0,0.050000000745058,0.0,295.9877319335937,410.0,12056.642578125,0.0,13486.1923828125,1.0,283.1499938964844,300.30810546875,295.3582458496094,296.1855773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.24267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946060,303.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8608093261719,0.9990000128746032,1.0,0.5329138040542603,304.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8608093261719,0.9990000128746032,1.0,0.5611838698387146,304.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8608093261719,0.9990000128746032,1.0,0.4144885241985321,303.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8608093261719,0.9990000128746032,1.0,0.5611838698387146,303.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8608093261719,0.9990000128746032,1.0,2.6620147228240967,301.8607788085937,284.95001220703125,303.7306213378906,294.67901611328125,303.9418029785156,304.0027770996094,301.860595703125,1.0,1.0,0.1895028948783874,0.1895028948783874,1.0,1.0,-5.689995765686035,0.8368661999702454,4.853129386901856,-0.4409449696540832,1.0,0.050000000745058,0.0,295.9881591796875,410.0,12053.9384765625,0.0,13486.1923828125,1.0,283.1499938964844,300.3047790527344,295.3589782714844,296.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.29638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946120,303.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8564758300781,0.9990000128746032,1.0,0.5329139232635498,304.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8564758300781,0.9990000128746032,1.0,0.5611839890480042,304.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.8564758300781,0.9990000128746032,1.0,0.4144886136054992,303.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8564758300781,0.9990000128746032,1.0,0.5611839890480042,303.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8564758300781,0.9990000128746032,1.0,2.662015438079834,301.8564453125,284.95001220703125,303.7111511230469,294.6802673339844,303.9367370605469,304.0018920898437,301.85626220703125,1.0,1.0,0.1895462125539779,0.1895462125539779,1.0,1.0,-5.689996719360352,0.8370442390441895,4.852952480316162,-0.4407700300216675,1.0,0.050000000745058,0.0,295.9880676269531,410.0,12050.5869140625,0.0,13486.1953125,1.0,283.1499938964844,300.30126953125,295.35986328125,296.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.38330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946180,303.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.8515930175781,0.9990000128746032,1.0,0.5329141616821289,304.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8515930175781,0.9990000128746032,1.0,0.561184287071228,304.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.8515930175781,0.9990000128746032,1.0,0.4144887924194336,303.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8515930175781,0.9990000128746032,1.0,0.561184287071228,303.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.8515930175781,0.9990000128746032,1.0,2.662016630172729,301.8515625,284.95001220703125,303.6916198730469,294.6817321777344,303.9310607910156,304.0002136230469,301.851318359375,1.0,1.0,0.1895895302295684,0.1895895302295684,1.0,1.0,-5.689999103546143,0.8372226357460022,4.852776527404785,-0.4406016767024994,1.0,0.050000000745058,0.0,295.9874572753906,410.0,12046.7744140625,0.0,13486.2001953125,1.0,283.1499938964844,300.29736328125,295.3609313964844,296.1876525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.5029296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946240,303.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,0.5329145193099976,304.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,0.5611846446990967,304.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,0.4144890606403351,303.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,0.5611846446990967,303.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8462829589844,0.9990000128746032,1.0,2.662018299102783,301.84625244140625,284.95001220703125,303.6720275878906,294.683349609375,303.9249267578125,303.9979858398437,301.84600830078125,1.0,1.0,0.189632847905159,0.189632847905159,1.0,1.0,-5.690002918243408,0.8374013900756836,4.852601528167725,-0.4404396414756775,1.0,0.050000000745058,0.0,295.986328125,410.0,12042.7509765625,0.0,13486.20703125,1.0,283.1499938964844,300.2930603027344,295.36212158203125,296.1886291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.648681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946300,303.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.840576171875,0.9990000128746032,1.0,0.532914936542511,304.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.840576171875,0.9990000128746032,1.0,0.5611851215362549,304.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.840576171875,0.9990000128746032,1.0,0.4144893884658813,303.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.840576171875,0.9990000128746032,1.0,0.5611851215362549,303.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.840576171875,0.9990000128746032,1.0,2.662020444869995,301.8405456542969,284.95001220703125,303.6523742675781,294.6851501464844,303.9183959960937,303.9952392578125,301.8402709960937,1.0,1.0,0.1896761655807495,0.1896761655807495,1.0,1.0,-5.69000768661499,0.8375805020332336,4.852427005767822,-0.440283864736557,1.0,0.050000000745058,0.0,295.9847106933594,410.0,12038.5400390625,0.0,13486.2158203125,1.0,283.1499938964844,300.288330078125,295.363525390625,296.1897277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.825439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946360,303.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345642089844,0.9990000128746032,1.0,0.532915472984314,304.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345642089844,0.9990000128746032,1.0,0.5611856579780579,304.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345642089844,0.9990000128746032,1.0,0.4144898355007171,303.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345642089844,0.9990000128746032,1.0,0.5611856579780579,303.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.8345642089844,0.9990000128746032,1.0,2.6620233058929443,301.8345031738281,284.95001220703125,303.6326599121094,294.6871337890625,303.9115295410156,303.9920959472656,301.8342590332031,1.0,1.0,0.189716100692749,0.189716100692749,1.0,1.0,-5.690013408660889,0.8377469778060913,4.852266311645508,-0.4401469826698303,1.0,0.050000000745058,0.0,295.9826354980469,410.0,12034.2021484375,0.0,13486.2265625,1.0,283.1499938964844,300.28326416015625,295.3650207519531,296.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.0302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946420,303.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8282470703125,0.9990000128746032,1.0,0.5329161286354065,304.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.8282470703125,0.9990000128746032,1.0,0.5611863732337952,304.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8282470703125,0.9990000128746032,1.0,0.4144903421401977,303.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8282470703125,0.9990000128746032,1.0,0.5611863732337952,303.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8282470703125,0.9990000128746032,1.0,2.6620264053344727,301.82818603515625,284.95001220703125,303.6128845214844,294.68927001953125,303.90435791015625,303.98858642578125,301.8279113769531,1.0,1.0,0.1897560358047485,0.1897560358047485,1.0,1.0,-5.690020084381104,0.8379127979278564,4.852107524871826,-0.4400170743465423,1.0,0.050000000745058,0.0,295.9800720214844,410.0,12029.7451171875,0.0,13486.240234375,1.0,283.1499938964844,300.27783203125,295.36669921875,296.1924133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.26904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946480,303.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8217163085937,0.9990000128746032,1.0,0.5329169034957886,304.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8217163085937,0.9990000128746032,1.0,0.5611871480941772,304.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.8217163085937,0.9990000128746032,1.0,0.4144909381866455,303.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8217163085937,0.9990000128746032,1.0,0.5611871480941772,303.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8217163085937,0.9990000128746032,1.0,2.6620302200317383,301.8216552734375,284.95001220703125,303.59307861328125,294.6915283203125,303.89697265625,303.9848022460937,301.8213806152344,1.0,1.0,0.189795970916748,0.189795970916748,1.0,1.0,-5.690028190612793,0.8380789756774902,4.851949214935303,-0.4398927688598633,1.0,0.050000000745058,0.0,295.9770812988281,410.0,12025.19921875,0.0,13486.2548828125,1.0,283.1499938964844,300.2721862792969,295.3685302734375,296.1939392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946540,303.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8149719238281,0.9990000128746032,1.0,0.5329177379608154,304.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8149719238281,0.9990000128746032,1.0,0.5611880421638489,304.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.8149719238281,0.9990000128746032,1.0,0.414491593837738,303.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.8149719238281,0.9990000128746032,1.0,0.5611880421638489,303.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.8149719238281,0.9990000128746032,1.0,2.662034511566162,301.8149108886719,284.95001220703125,303.5731811523437,294.6939697265625,303.88934326171875,303.9807434082031,301.8146057128906,1.0,1.0,0.1898359060287475,0.1898359060287475,1.0,1.0,-5.690036773681641,0.8382453918457031,4.8517913818359375,-0.4397741556167602,1.0,0.050000000745058,0.0,295.9736328125,410.0,12020.5615234375,0.0,13486.2724609375,1.0,283.1499938964844,300.2662658691406,295.3704833984375,296.19561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.83984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946600,303.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8080444335937,0.9990000128746032,1.0,0.5329186916351318,304.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.8080444335937,0.9990000128746032,1.0,0.5611890554428101,304.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8080444335937,0.9990000128746032,1.0,0.4144923388957977,303.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8080444335937,0.9990000128746032,1.0,0.5611890554428101,303.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8080444335937,0.9990000128746032,1.0,2.662039279937744,301.8079833984375,284.95001220703125,303.5532531738281,294.696533203125,303.8815612792969,303.9764709472656,301.8077087402344,1.0,1.0,0.189875841140747,0.189875841140747,1.0,1.0,-5.690046787261963,0.8384121656417847,4.851634502410889,-0.439660906791687,1.0,0.050000000745058,0.0,295.9697570800781,410.0,12015.85546875,0.0,13486.291015625,1.0,283.1499938964844,300.2601623535156,295.37255859375,296.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.172119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946660,303.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.8009948730469,0.9990000128746032,1.0,0.5329197645187378,304.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.8009948730469,0.9990000128746032,1.0,0.561190128326416,304.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.8009948730469,0.9990000128746032,1.0,0.4144931435585022,303.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.8009948730469,0.9990000128746032,1.0,0.561190128326416,303.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.8009948730469,0.9990000128746032,1.0,2.6620445251464844,301.8009338378906,284.95001220703125,303.53326416015625,294.69921875,303.8736267089844,303.9720153808594,301.8006286621094,1.0,1.0,0.1899147927761078,0.1899147927761078,1.0,1.0,-5.690057754516602,0.8385754227638245,4.851482391357422,-0.4395568668842315,1.0,0.050000000745058,0.0,295.9654846191406,410.0,12011.078125,0.0,13486.3115234375,1.0,283.1499938964844,300.25390625,295.374755859375,296.1993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.536865234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946720,303.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.7937927246094,0.9990000128746032,1.0,0.5329208970069885,304.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.7937927246094,0.9990000128746032,1.0,0.5611913204193115,304.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7937927246094,0.9990000128746032,1.0,0.4144940078258514,303.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7937927246094,0.9990000128746032,1.0,0.5611913204193115,303.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.7937927246094,0.9990000128746032,1.0,2.662050008773804,301.7937316894531,284.95001220703125,303.51324462890625,294.7019958496094,303.86553955078125,303.9673767089844,301.7933959960937,1.0,1.0,0.1899537295103073,0.1899537295103073,1.0,1.0,-5.690069198608398,0.8387386798858643,4.851330757141113,-0.4394581317901611,1.0,0.050000000745058,0.0,295.9607849121094,410.0,12006.244140625,0.0,13486.333984375,1.0,283.1499938964844,300.2474670410156,295.3770751953125,296.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.93115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946780,303.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.78643798828125,0.9990000128746032,1.0,0.532922089099884,304.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.78643798828125,0.9990000128746032,1.0,0.5611926317214966,304.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.78643798828125,0.9990000128746032,1.0,0.4144949615001678,303.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.78643798828125,0.9990000128746032,1.0,0.5611926317214966,303.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.78643798828125,0.9990000128746032,1.0,2.6620562076568604,301.786376953125,284.95001220703125,303.4931945800781,294.7049255371094,303.8572998046875,303.96258544921875,301.7860717773437,1.0,1.0,0.189992681145668,0.189992681145668,1.0,1.0,-5.69008207321167,0.8389022350311279,4.851179599761963,-0.4393644630908966,1.0,0.050000000745058,0.0,295.9556884765625,410.0,12001.3486328125,0.0,13486.3583984375,1.0,283.1499938964844,300.24090576171875,295.3795471191406,296.2035217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3555.357666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946840,303.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7790222167969,0.9990000128746032,1.0,0.5329234004020691,304.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.7790222167969,0.9990000128746032,1.0,0.5611940026283264,304.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.7790222167969,0.9990000128746032,1.0,0.414495974779129,303.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7790222167969,0.9990000128746032,1.0,0.5611940026283264,303.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7790222167969,0.9990000128746032,1.0,2.662062644958496,301.7789611816406,284.95001220703125,303.4730834960937,294.7079467773437,303.8489685058594,303.9576721191406,301.77862548828125,1.0,1.0,0.1900316327810287,0.1900316327810287,1.0,1.0,-5.6900954246521,0.8390660285949707,4.851029396057129,-0.4392754733562469,1.0,0.050000000745058,0.0,295.9502258300781,410.0,11996.4052734375,0.0,13486.384765625,1.0,283.1499938964844,300.2342224121094,295.382080078125,296.2057800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3555.8095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17946900,303.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.771484375,0.9990000128746032,1.0,0.5329247713088989,304.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.771484375,0.9990000128746032,1.0,0.561195433139801,304.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.771484375,0.9990000128746032,1.0,0.414497047662735,303.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.771484375,0.9990000128746032,1.0,0.561195433139801,303.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.771484375,0.9990000128746032,1.0,2.66206955909729,301.7714233398437,284.95001220703125,303.45294189453125,294.7110595703125,303.8405456542969,303.95263671875,301.7710876464844,1.0,1.0,0.1900705695152282,0.1900705695152282,1.0,1.0,-5.690109729766846,0.8392300605773926,4.850879669189453,-0.4391912519931793,1.0,0.050000000745058,0.0,295.94439697265625,410.0,11991.408203125,0.0,13486.412109375,1.0,283.1499938964844,300.2274475097656,295.3847351074219,296.2081604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3556.291259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
