time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946960,303.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.76385498046875,0.9990000128746032,1.0,0.5329262018203735,304.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.76385498046875,0.9990000128746032,1.0,0.5611969828605652,304.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.76385498046875,0.9990000128746032,1.0,0.4144981801509857,303.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.76385498046875,0.9990000128746032,1.0,0.5611969828605652,303.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.76385498046875,0.9990000128746032,1.0,2.662076711654663,301.7637939453125,284.95001220703125,303.4327697753906,294.7142944335937,303.8320007324219,303.9474792480469,301.7634582519531,1.0,1.0,0.1901068985462188,0.1901068985462188,1.0,1.0,-5.690124988555908,0.8393842577934265,4.850740909576416,-0.4391211271286011,1.0,0.050000000745058,0.0,295.9382629394531,410.0,11986.3681640625,0.0,13486.44140625,1.0,283.1499938964844,300.2205505371094,295.387451171875,296.21063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3556.795654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947020,303.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7561340332031,0.9990000128746032,1.0,0.5329277515411377,303.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7561340332031,0.9990000128746032,1.0,0.5611985921859741,304.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.7561340332031,0.9990000128746032,1.0,0.4144993424415588,303.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.7561340332031,0.9990000128746032,1.0,0.5611985921859741,303.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7561340332031,0.9990000128746032,1.0,2.6620843410491943,301.7560729980469,284.95001220703125,303.4125671386719,294.7175598144531,303.8233642578125,303.9422302246094,301.7557373046875,1.0,1.0,0.1901432126760482,0.1901432126760482,1.0,1.0,-5.690140724182129,0.8395379781723022,4.850602626800537,-0.4390557706356048,1.0,0.050000000745058,0.0,295.9317932128906,410.0,11981.2861328125,0.0,13486.4716796875,1.0,283.1499938964844,300.2135925292969,295.3902893066406,296.2131652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3557.3232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947080,303.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.74835205078125,0.9990000128746032,1.0,0.5329293012619019,303.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.74835205078125,0.9990000128746032,1.0,0.5612002015113831,304.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.74835205078125,0.9990000128746032,1.0,0.4145005643367767,303.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.74835205078125,0.9990000128746032,1.0,0.5612002015113831,303.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.74835205078125,0.9990000128746032,1.0,2.6620922088623047,301.748291015625,284.95001220703125,303.392333984375,294.720947265625,303.8146667480469,303.9368591308594,301.7479553222656,1.0,1.0,0.1901795417070388,0.1901795417070388,1.0,1.0,-5.690157413482666,0.8396918773651123,4.850465297698975,-0.438993901014328,1.0,0.050000000745058,0.0,295.9250183105469,410.0,11976.166015625,0.0,13486.50390625,1.0,283.1499938964844,300.20654296875,295.3931884765625,296.2157897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3557.87109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947140,303.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.7405090332031,0.9990000128746032,1.0,0.5329309701919556,303.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.7405090332031,0.9990000128746032,1.0,0.5612019300460815,304.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.7405090332031,0.9990000128746032,1.0,0.4145018458366394,303.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7405090332031,0.9990000128746032,1.0,0.5612019300460815,303.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.7405090332031,0.9990000128746032,1.0,2.662100553512573,301.7404479980469,284.95001220703125,303.3720703125,294.724365234375,303.805908203125,303.9314270019531,301.7401123046875,1.0,1.0,0.1902158558368683,0.1902158558368683,1.0,1.0,-5.690174579620361,0.8398460149765015,4.85032844543457,-0.4389355778694153,1.0,0.050000000745058,0.0,295.9179992675781,410.0,11971.0087890625,0.0,13486.5361328125,1.0,283.1499938964844,300.1994323730469,295.3961486816406,296.2184753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3558.438720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947200,303.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.73260498046875,0.9990000128746032,1.0,0.5329326391220093,303.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.73260498046875,0.9990000128746032,1.0,0.5612037181854248,304.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.73260498046875,0.9990000128746032,1.0,0.4145031571388244,303.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.73260498046875,0.9990000128746032,1.0,0.5612037181854248,303.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.73260498046875,0.9990000128746032,1.0,2.662108898162842,301.7325439453125,284.95001220703125,303.3517761230469,294.7278747558594,303.79705810546875,303.9259338378906,301.7322082519531,1.0,1.0,0.1902521848678589,0.1902521848678589,1.0,1.0,-5.690192222595215,0.8400002717971802,4.850191593170166,-0.4388800859451294,1.0,0.050000000745058,0.0,295.9107666015625,410.0,11965.8203125,0.0,13486.5703125,1.0,283.1499938964844,300.1922607421875,295.399169921875,296.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3559.02294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947260,303.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.7246398925781,0.9990000128746032,1.0,0.5329343676567078,303.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7246398925781,0.9990000128746032,1.0,0.5612055659294128,304.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.7246398925781,0.9990000128746032,1.0,0.4145045280456543,303.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.7246398925781,0.9990000128746032,1.0,0.5612055659294128,303.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.7246398925781,0.9990000128746032,1.0,2.662117481231689,301.7245788574219,284.95001220703125,303.3314514160156,294.7314147949219,303.78814697265625,303.9203186035156,301.7242126464844,1.0,1.0,0.1902865320444107,0.1902865320444107,1.0,1.0,-5.690209865570068,0.8401471376419067,4.850062847137451,-0.4388348758220672,1.0,0.050000000745058,0.0,295.9032897949219,410.0,11960.5947265625,0.0,13486.6044921875,1.0,283.1499938964844,300.1850280761719,295.4022827148437,296.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3559.625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947320,303.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.71661376953125,0.9990000128746032,1.0,0.532936155796051,303.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.71661376953125,0.9990000128746032,1.0,0.5612074136734009,304.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.71661376953125,0.9990000128746032,1.0,0.4145058989524841,303.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.71661376953125,0.9990000128746032,1.0,0.5612074136734009,303.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.71661376953125,0.9990000128746032,1.0,2.662126302719116,301.7165222167969,284.95001220703125,303.3111267089844,294.7350158691406,303.7791748046875,303.9146728515625,301.7161865234375,1.0,1.0,0.1903208941221237,0.1903208941221237,1.0,1.0,-5.690228462219238,0.8402935862541199,4.849935054779053,-0.4387921690940857,1.0,0.050000000745058,0.0,295.8956604003906,410.0,11955.3369140625,0.0,13486.640625,1.0,283.1499938964844,300.177734375,295.4054260253906,296.2269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3560.23974609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947380,303.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7085266113281,0.9990000128746032,1.0,0.5329379439353943,303.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7085266113281,0.9990000128746032,1.0,0.5612093210220337,304.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.7085266113281,0.9990000128746032,1.0,0.4145072996616363,303.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7085266113281,0.9990000128746032,1.0,0.5612093210220337,303.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.7085266113281,0.9990000128746032,1.0,2.662135362625122,301.7084350585937,284.95001220703125,303.2908020019531,294.7386474609375,303.7701416015625,303.908935546875,301.7080993652344,1.0,1.0,0.1903552412986755,0.1903552412986755,1.0,1.0,-5.690247058868408,0.8404400944709778,4.849807262420654,-0.4387512803077698,1.0,0.050000000745058,0.0,295.8879089355469,410.0,11950.046875,0.0,13486.6767578125,1.0,283.1499938964844,300.1703796386719,295.4085998535156,296.2298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3560.86669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947440,303.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.70037841796875,0.9990000128746032,1.0,0.5329397916793823,303.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.70037841796875,0.9990000128746032,1.0,0.5612112283706665,304.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.70037841796875,0.9990000128746032,1.0,0.4145087003707886,303.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.70037841796875,0.9990000128746032,1.0,0.5612112283706665,303.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.70037841796875,0.9990000128746032,1.0,2.662144422531128,301.7003173828125,284.95001220703125,303.2704162597656,294.7423095703125,303.7610778808594,303.90313720703125,301.6999816894531,1.0,1.0,0.1903896033763885,0.1903896033763885,1.0,1.0,-5.690266132354736,0.8405867218971252,4.849679470062256,-0.438711553812027,1.0,0.050000000745058,0.0,295.8800354003906,410.0,11944.73046875,0.0,13486.712890625,1.0,283.1499938964844,300.1629638671875,295.4118347167969,296.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3561.501953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947500,303.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,1.0,0.5329415798187256,303.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,1.0,0.5612131953239441,304.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,1.0,0.4145101308822632,303.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,1.0,0.5612131953239441,303.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.69219970703125,0.9990000128746032,1.0,2.662153720855713,301.692138671875,284.95001220703125,303.25006103515625,294.7460021972656,303.7519226074219,303.8972473144531,301.6917724609375,1.0,1.0,0.1904239505529403,0.1904239505529403,1.0,1.0,-5.6902852058410645,0.8407334089279175,4.849552154541016,-0.4386727213859558,1.0,0.050000000745058,0.0,295.8721008300781,410.0,11939.3837890625,0.0,13486.75,1.0,283.1499938964844,300.155517578125,295.41510009765625,296.2358093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3562.14599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947560,303.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839599609375,0.9990000128746032,1.0,0.5329434275627136,303.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839599609375,0.9990000128746032,1.0,0.5612151026725769,304.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839599609375,0.9990000128746032,1.0,0.4145115613937378,303.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839599609375,0.9990000128746032,1.0,0.5612151026725769,303.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6839599609375,0.9990000128746032,1.0,2.6621627807617188,301.68389892578125,284.95001220703125,303.22967529296875,294.74969482421875,303.74273681640625,303.8913269042969,301.6835327148437,1.0,1.0,0.1904571056365966,0.1904571056365966,1.0,1.0,-5.690304756164551,0.8408754467964172,4.849429130554199,-0.4386388957500458,1.0,0.050000000745058,0.0,295.8641357421875,410.0,11934.0078125,0.0,13486.7861328125,1.0,283.1499938964844,300.1480407714844,295.4183654785156,296.23883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3562.795654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947620,303.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.6756896972656,0.9990000128746032,1.0,0.5329452753067017,303.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6756896972656,0.9990000128746032,1.0,0.5612170696258545,304.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.6756896972656,0.9990000128746032,1.0,0.4145129919052124,303.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.6756896972656,0.9990000128746032,1.0,0.5612170696258545,303.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.6756896972656,0.9990000128746032,1.0,2.662172079086304,301.6756286621094,284.95001220703125,303.20928955078125,294.75341796875,303.7334899902344,303.88531494140625,301.6752624511719,1.0,1.0,0.190490260720253,0.190490260720253,1.0,1.0,-5.690323829650879,0.8410171866416931,4.849306583404541,-0.4386053681373596,1.0,0.050000000745058,0.0,295.856201171875,410.0,11928.603515625,0.0,13486.8232421875,1.0,283.1499938964844,300.1405029296875,295.4216613769531,296.2418518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3563.448974609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947680,303.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6673583984375,0.9990000128746032,1.0,0.5329471230506897,303.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6673583984375,0.9990000128746032,1.0,0.5612189769744873,304.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6673583984375,0.9990000128746032,1.0,0.414514422416687,303.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.6673583984375,0.9990000128746032,1.0,0.5612189769744873,303.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6673583984375,0.9990000128746032,1.0,2.6621811389923096,301.66729736328125,284.95001220703125,303.1889038085937,294.75714111328125,303.7242126464844,303.8792724609375,301.6669311523437,1.0,1.0,0.1905234009027481,0.1905234009027481,1.0,1.0,-5.690342903137207,0.841158926486969,4.849184036254883,-0.4385714828968048,1.0,0.050000000745058,0.0,295.8482666015625,410.0,11923.1767578125,0.0,13486.8603515625,1.0,283.1499938964844,300.1329040527344,295.42498779296875,296.2449035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3564.103271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947740,303.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.65899658203125,0.9990000128746032,1.0,0.5329489707946777,303.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.65899658203125,0.9990000128746032,1.0,0.5612208843231201,304.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.65899658203125,0.9990000128746032,1.0,0.4145158529281616,303.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.65899658203125,0.9990000128746032,1.0,0.5612208843231201,303.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.65899658203125,0.9990000128746032,1.0,2.6621904373168945,301.658935546875,284.95001220703125,303.16851806640625,294.7608642578125,303.7148742675781,303.8731689453125,301.6585693359375,1.0,1.0,0.1905565559864044,0.1905565559864044,1.0,1.0,-5.690361976623535,0.8413006067276001,4.849061012268066,-0.4385368824005127,1.0,0.050000000745058,0.0,295.84039306640625,410.0,11917.72265625,0.0,13486.896484375,1.0,283.1499938964844,300.12530517578125,295.42828369140625,296.2479858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3564.7578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947800,303.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.6506042480469,0.9990000128746032,1.0,0.532950758934021,303.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6506042480469,0.9990000128746032,1.0,0.5612227916717529,304.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6506042480469,0.9990000128746032,1.0,0.4145172536373138,303.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6506042480469,0.9990000128746032,1.0,0.5612227916717529,303.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.6506042480469,0.9990000128746032,1.0,2.6621992588043213,301.6505432128906,284.95001220703125,303.14813232421875,294.7645874023437,303.7055053710937,303.86700439453125,301.6501770019531,1.0,1.0,0.1905896961688995,0.1905896961688995,1.0,1.0,-5.690380573272705,0.8414422869682312,4.848938465118408,-0.4385012984275818,1.0,0.050000000745058,0.0,295.83258056640625,410.0,11912.2470703125,0.0,13486.9326171875,1.0,283.1499938964844,300.1176452636719,295.4316101074219,296.25103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3565.41015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947860,303.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.64215087890625,0.9990000128746032,1.0,0.5329525470733643,303.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.64215087890625,0.9990000128746032,1.0,0.5612246990203857,304.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.64215087890625,0.9990000128746032,1.0,0.4145186245441437,303.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.64215087890625,0.9990000128746032,1.0,0.5612246990203857,303.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.64215087890625,0.9990000128746032,1.0,2.662208318710327,301.64208984375,284.95001220703125,303.12774658203125,294.7682800292969,303.6960754394531,303.8607788085937,301.6417236328125,1.0,1.0,0.1906205415725708,0.1906205415725708,1.0,1.0,-5.690399169921875,0.841575026512146,4.84882402420044,-0.4384733140468597,1.0,0.050000000745058,0.0,295.8248596191406,410.0,11906.7412109375,0.0,13486.96875,1.0,283.1499938964844,300.10992431640625,295.4349060058594,296.25408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3566.057373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947920,303.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6336669921875,0.9990000128746032,1.0,0.5329542756080627,303.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6336669921875,0.9990000128746032,1.0,0.5612265467643738,304.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.6336669921875,0.9990000128746032,1.0,0.4145199954509735,303.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.6336669921875,0.9990000128746032,1.0,0.5612265467643738,303.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6336669921875,0.9990000128746032,1.0,2.662217140197754,301.6335754394531,284.95001220703125,303.1073608398437,294.7719421386719,303.6866149902344,303.8544616699219,301.6332092285156,1.0,1.0,0.190651386976242,0.190651386976242,1.0,1.0,-5.690417766571045,0.8417071104049683,4.848710536956787,-0.4384446144104004,1.0,0.050000000745058,0.0,295.8172607421875,410.0,11901.208984375,0.0,13487.00390625,1.0,283.1499938964844,300.1022033691406,295.4382019042969,296.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3566.6982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17947980,303.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.6251220703125,0.9990000128746032,1.0,0.5329560041427612,303.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.6251220703125,0.9990000128746032,1.0,0.561228334903717,304.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.6251220703125,0.9990000128746032,1.0,0.4145213365554809,303.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.6251220703125,0.9990000128746032,1.0,0.561228334903717,303.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6251220703125,0.9990000128746032,1.0,2.6622257232666016,301.62506103515625,284.95001220703125,303.0870056152344,294.77557373046875,303.6770935058594,303.8481140136719,301.62469482421875,1.0,1.0,0.1906822323799133,0.1906822323799133,1.0,1.0,-5.690435409545898,0.841839075088501,4.848596572875977,-0.4384143948554992,1.0,0.050000000745058,0.0,295.8097839355469,410.0,11895.650390625,0.0,13487.0380859375,1.0,283.1499938964844,300.09442138671875,295.44146728515625,296.2601623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3567.330810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948040,303.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.6165466308594,0.9990000128746032,1.0,0.5329577326774597,303.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.6165466308594,0.9990000128746032,1.0,0.5612301230430603,304.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6165466308594,0.9990000128746032,1.0,0.4145226776599884,303.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.6165466308594,0.9990000128746032,1.0,0.5612301230430603,303.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6165466308594,0.9990000128746032,1.0,2.662234306335449,301.6164855957031,284.95001220703125,303.066650390625,294.7791748046875,303.6675109863281,303.8417053222656,301.6161193847656,1.0,1.0,0.1907130777835846,0.1907130777835846,1.0,1.0,-5.69045352935791,0.8419709801673889,4.848482131958008,-0.4383826553821563,1.0,0.050000000745058,0.0,295.8023986816406,410.0,11890.0673828125,0.0,13487.072265625,1.0,283.1499938964844,300.08660888671875,295.4447021484375,296.2631530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3567.95361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948100,303.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.6079406738281,0.9990000128746032,1.0,0.5329594016075134,303.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.6079406738281,0.9990000128746032,1.0,0.5612319111824036,304.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.6079406738281,0.9990000128746032,1.0,0.4145239889621734,303.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.6079406738281,0.9990000128746032,1.0,0.5612319111824036,303.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.6079406738281,0.9990000128746032,1.0,2.6622426509857178,301.6078796386719,284.95001220703125,303.0462951660156,294.7827453613281,303.65789794921875,303.835205078125,301.60748291015625,1.0,1.0,0.1907439231872558,0.1907439231872558,1.0,1.0,-5.6904706954956055,0.8421028256416321,4.848368167877197,-0.4383492767810821,1.0,0.050000000745058,0.0,295.795166015625,410.0,11884.4501953125,0.0,13487.1064453125,1.0,283.1499938964844,300.0787658691406,295.4479064941406,296.26611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3568.5615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948160,303.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5992736816406,0.9990000128746032,1.0,0.5329610705375671,303.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5992736816406,0.9990000128746032,1.0,0.561233639717102,304.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5992736816406,0.9990000128746032,1.0,0.4145252704620361,303.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5992736816406,0.9990000128746032,1.0,0.561233639717102,303.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5992736816406,0.9990000128746032,1.0,2.6622507572174072,301.5992126464844,284.95001220703125,303.0259704589844,294.7862548828125,303.6482238769531,303.82867431640625,301.59881591796875,1.0,1.0,0.1907733976840973,0.1907733976840973,1.0,1.0,-5.690487861633301,0.8422293066978455,4.8482584953308105,-0.4383197724819183,1.0,0.050000000745058,0.0,295.7880249023437,410.0,11878.8037109375,0.0,13487.138671875,1.0,283.1499938964844,300.07086181640625,295.4510803222656,296.26904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3569.156005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948220,303.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.590576171875,0.9990000128746032,1.0,0.5329626798629761,303.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.590576171875,0.9990000128746032,1.0,0.5612353682518005,304.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,301.590576171875,0.9990000128746032,1.0,0.4145265221595764,303.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.590576171875,0.9990000128746032,1.0,0.5612353682518005,303.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.590576171875,0.9990000128746032,1.0,2.6622588634490967,301.5904846191406,284.95001220703125,303.00567626953125,294.78973388671875,303.6385192871094,303.822021484375,301.5901184082031,1.0,1.0,0.1908028721809387,0.1908028721809387,1.0,1.0,-5.690505027770996,0.8423553705215454,4.848149299621582,-0.4382891952991485,1.0,0.050000000745058,0.0,295.781005859375,410.0,11873.126953125,0.0,13487.171875,1.0,283.1499938964844,300.0629272460937,295.4541931152344,296.2719116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3569.7333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948280,303.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5818176269531,0.9990000128746032,1.0,0.532964289188385,303.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5818176269531,0.9990000128746032,1.0,0.5612370371818542,304.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5818176269531,0.9990000128746032,1.0,0.4145277738571167,303.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5818176269531,0.9990000128746032,1.0,0.5612370371818542,303.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5818176269531,0.9990000128746032,1.0,2.662266969680786,301.58172607421875,284.95001220703125,302.9853820800781,294.7931213378906,303.6287536621094,303.8153381347656,301.58135986328125,1.0,1.0,0.1908323317766189,0.1908323317766189,1.0,1.0,-5.690521717071533,0.8424813747406006,4.8480401039123535,-0.4382573962211609,1.0,0.050000000745058,0.0,295.7740783691406,410.0,11867.419921875,0.0,13487.2041015625,1.0,283.1499938964844,300.0549621582031,295.457275390625,296.2747497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3570.29248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948340,303.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5730285644531,0.9990000128746032,1.0,0.5329658389091492,303.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5730285644531,0.9990000128746032,1.0,0.561238706111908,304.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5730285644531,0.9990000128746032,1.0,0.4145289957523346,303.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5730285644531,0.9990000128746032,1.0,0.561238706111908,303.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5730285644531,0.9990000128746032,1.0,2.6622748374938965,301.57293701171875,284.95001220703125,302.96514892578125,294.79644775390625,303.6189270019531,303.8085632324219,301.57257080078125,1.0,1.0,0.1908618062734604,0.1908618062734604,1.0,1.0,-5.690537929534912,0.842607319355011,4.847930908203125,-0.4382243454456329,1.0,0.050000000745058,0.0,295.76727294921875,410.0,11861.6845703125,0.0,13487.2353515625,1.0,283.1499938964844,300.04693603515625,295.46026611328125,296.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3570.83203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948400,303.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5641784667969,0.9990000128746032,1.0,0.5329674482345581,303.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5641784667969,0.9990000128746032,1.0,0.5612403750419617,304.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5641784667969,0.9990000128746032,1.0,0.4145302176475525,303.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5641784667969,0.9990000128746032,1.0,0.5612403750419617,303.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5641784667969,0.9990000128746032,1.0,2.662282705307007,301.5640869140625,284.95001220703125,302.9449157714844,294.7997131347656,303.60906982421875,303.8017272949219,301.563720703125,1.0,1.0,0.1908912807703018,0.1908912807703018,1.0,1.0,-5.690554141998291,0.8427332043647766,4.847821235656738,-0.4381903111934662,1.0,0.050000000745058,0.0,295.760498046875,410.0,11855.9208984375,0.0,13487.2666015625,1.0,283.1499938964844,300.03887939453125,295.4632263183594,296.2802124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3571.349853515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948460,303.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5552673339844,0.9990000128746032,1.0,0.5329689979553223,303.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5552673339844,0.9990000128746032,1.0,0.5612419843673706,304.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5552673339844,0.9990000128746032,1.0,0.414531409740448,303.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5552673339844,0.9990000128746032,1.0,0.5612419843673706,303.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5552673339844,0.9990000128746032,1.0,2.662290334701538,301.5552062988281,284.95001220703125,302.9247131347656,294.8028869628906,303.5991516113281,303.7947998046875,301.5548095703125,1.0,1.0,0.1909195035696029,0.1909195035696029,1.0,1.0,-5.69057035446167,0.8428542613983154,4.847716331481934,-0.4381600320339203,1.0,0.050000000745058,0.0,295.7538452148437,410.0,11850.1171875,0.0,13487.2978515625,1.0,283.1499938964844,300.0307922363281,295.4660949707031,296.2828674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3571.8388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948520,303.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5463256835937,0.9990000128746032,1.0,0.5329704880714417,303.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5463256835937,0.9990000128746032,1.0,0.5612435936927795,304.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5463256835937,0.9990000128746032,1.0,0.4145326018333435,303.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5463256835937,0.9990000128746032,1.0,0.5612435936927795,303.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5463256835937,0.9990000128746032,1.0,2.6622979640960693,301.5462646484375,284.95001220703125,302.904541015625,294.80596923828125,303.58917236328125,303.7878112792969,301.5458679199219,1.0,1.0,0.1909477412700653,0.1909477412700653,1.0,1.0,-5.690586566925049,0.8429749608039856,4.847611427307129,-0.4381292462348938,1.0,0.050000000745058,0.0,295.7472229003906,410.0,11844.279296875,0.0,13487.328125,1.0,283.1499938964844,300.02264404296875,295.4689025878906,296.285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3572.302001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948580,303.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5373229980469,0.9990000128746032,1.0,0.5329720377922058,303.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5373229980469,0.9990000128746032,1.0,0.5612452030181885,304.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5373229980469,0.9990000128746032,1.0,0.414533793926239,303.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5373229980469,0.9990000128746032,1.0,0.5612452030181885,303.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5373229980469,0.9990000128746032,1.0,2.6623055934906006,301.5372619628906,284.95001220703125,302.8843994140625,294.8089599609375,303.5791320800781,303.7807312011719,301.536865234375,1.0,1.0,0.1909759789705276,0.1909759789705276,1.0,1.0,-5.6906023025512695,0.8430956602096558,4.847506523132324,-0.4380976259708404,1.0,0.050000000745058,0.0,295.7406616210937,410.0,11838.412109375,0.0,13487.3583984375,1.0,283.1499938964844,300.0144348144531,295.4716186523437,296.28790283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3572.738525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948640,303.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5282897949219,0.9990000128746032,1.0,0.5329735279083252,303.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5282897949219,0.9990000128746032,1.0,0.5612468123435974,304.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5282897949219,0.9990000128746032,1.0,0.4145349562168121,303.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5282897949219,0.9990000128746032,1.0,0.5612468123435974,302.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5282897949219,0.9990000128746032,1.0,2.6623129844665527,301.5282287597656,284.95001220703125,302.86431884765625,294.8118591308594,303.56903076171875,303.7735595703125,301.52783203125,1.0,1.0,0.19100421667099,0.19100421667099,1.0,1.0,-5.69061803817749,0.8432163000106812,4.84740161895752,-0.4380652010440826,1.0,0.050000000745058,0.0,295.73419189453125,410.0,11832.513671875,0.0,13487.388671875,1.0,283.1499938964844,300.0062255859375,295.4742431640625,296.290283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3573.145751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948700,303.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191955566406,0.9990000128746032,1.0,0.5329750180244446,303.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191955566406,0.9990000128746032,1.0,0.5612483620643616,304.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191955566406,0.9990000128746032,1.0,0.4145361185073852,303.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191955566406,0.9990000128746032,1.0,0.5612483620643616,302.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5191955566406,0.9990000128746032,1.0,2.662320613861084,301.51910400390625,284.95001220703125,302.84423828125,294.81463623046875,303.55889892578125,303.76629638671875,301.51873779296875,1.0,1.0,0.1910324394702911,0.1910324394702911,1.0,1.0,-5.690633296966553,0.8433368802070618,4.847296237945557,-0.4380318522453308,1.0,0.050000000745058,0.0,295.727783203125,410.0,11826.576171875,0.0,13487.4189453125,1.0,283.1499938964844,299.9979248046875,295.4767761230469,296.2925720214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3573.517333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948760,303.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5100402832031,0.9990000128746032,1.0,0.5329764485359192,303.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5100402832031,0.9990000128746032,1.0,0.5612499117851257,304.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5100402832031,0.9990000128746032,1.0,0.414537250995636,303.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5100402832031,0.9990000128746032,1.0,0.5612499117851257,302.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5100402832031,0.9990000128746032,1.0,2.662327766418457,301.50994873046875,284.95001220703125,302.8242492675781,294.8173217773437,303.5486755371094,303.7589416503906,301.5095520019531,1.0,1.0,0.1910587549209594,0.1910587549209594,1.0,1.0,-5.690648555755615,0.8434500694274902,4.847198486328125,-0.4380048215389251,1.0,0.050000000745058,0.0,295.721435546875,410.0,11820.59765625,0.0,13487.4482421875,1.0,283.1499938964844,299.9895935058594,295.4792175292969,296.2947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3573.852294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948820,303.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008239746094,0.9990000128746032,1.0,0.5329779386520386,303.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008239746094,0.9990000128746032,1.0,0.5612514019012451,304.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008239746094,0.9990000128746032,1.0,0.4145383834838867,303.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008239746094,0.9990000128746032,1.0,0.5612514019012451,302.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5008239746094,0.9990000128746032,1.0,2.662335157394409,301.500732421875,284.95001220703125,302.80426025390625,294.81988525390625,303.53839111328125,303.7514953613281,301.5003356933594,1.0,1.0,0.1910850703716278,0.1910850703716278,1.0,1.0,-5.690663814544678,0.8435626029968262,4.847101211547852,-0.4379770755767822,1.0,0.050000000745058,0.0,295.7152099609375,410.0,11814.5830078125,0.0,13487.4765625,1.0,283.1499938964844,299.981201171875,295.4815368652344,296.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.1513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948880,303.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4915466308594,0.9990000128746032,1.0,0.5329793095588684,303.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4915466308594,0.9990000128746032,1.0,0.5612528920173645,304.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4915466308594,0.9990000128746032,1.0,0.414539486169815,303.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4915466308594,0.9990000128746032,1.0,0.5612528920173645,302.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4915466308594,0.9990000128746032,1.0,2.662342071533203,301.4914855957031,284.95001220703125,302.78436279296875,294.82232666015625,303.5280456542969,303.74395751953125,301.4910888671875,1.0,1.0,0.1911113858222961,0.1911113858222961,1.0,1.0,-5.690678596496582,0.8436751365661621,4.84700345993042,-0.4379478394985199,1.0,0.050000000745058,0.0,295.7090759277344,410.0,11808.537109375,0.0,13487.5048828125,1.0,283.1499938964844,299.9727783203125,295.4837646484375,296.298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.413818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17948940,303.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.48223876953125,0.9990000128746032,1.0,0.532980740070343,303.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.48223876953125,0.9990000128746032,1.0,0.5612543821334839,304.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.48223876953125,0.9990000128746032,1.0,0.414540559053421,303.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.48223876953125,0.9990000128746032,1.0,0.5612543821334839,302.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.48223876953125,0.9990000128746032,1.0,2.662349224090576,301.482177734375,284.95001220703125,302.7644958496094,294.8246459960937,303.5176696777344,303.7363586425781,301.48175048828125,1.0,1.0,0.1911377012729644,0.1911377012729644,1.0,1.0,-5.690692901611328,0.8437876105308533,4.84690523147583,-0.437917560338974,1.0,0.050000000745058,0.0,295.7030334472656,410.0,11802.4658203125,0.0,13487.533203125,1.0,283.1499938964844,299.9642944335937,295.4858703613281,296.3006896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.63818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
