time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949000,303.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.472900390625,0.9990000128746032,1.0,0.5329824090003967,303.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.472900390625,0.9990000128746032,1.0,0.5612561106681824,304.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.472900390625,0.9990000128746032,1.0,0.4145418703556061,303.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.472900390625,0.9990000128746032,1.0,0.5612561106681824,302.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.472900390625,0.9990000128746032,1.0,2.6623573303222656,301.4728088378906,284.95001220703125,302.7446594238281,294.8268127441406,303.5072326660156,303.7286682128906,301.472412109375,1.0,1.0,0.1911640018224716,0.1911640018224716,1.0,1.0,-5.690710067749023,0.8439007997512817,4.846809387207031,-0.437901884317398,1.0,0.050000000745058,0.0,295.69586181640625,410.0,11796.37109375,0.0,13487.56640625,1.0,283.1499938964844,299.9557800292969,295.48785400390625,296.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.822021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949060,303.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.4634704589844,0.9990000128746032,1.0,0.5329843163490295,303.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4634704589844,0.9990000128746032,1.0,0.5612581372261047,304.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4634704589844,0.9990000128746032,1.0,0.4145433604717254,303.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4634704589844,0.9990000128746032,1.0,0.5612581372261047,302.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4634704589844,0.9990000128746032,1.0,2.662367105484009,301.4634094238281,284.95001220703125,302.72491455078125,294.828857421875,303.49676513671875,303.72088623046875,301.4630126953125,1.0,1.0,0.1911893486976623,0.1911893486976623,1.0,1.0,-5.690730094909668,0.844011127948761,4.846719264984131,-0.4379055202007293,1.0,0.050000000745058,0.0,295.6874694824219,410.0,11790.2451171875,0.0,13487.6044921875,1.0,283.1499938964844,299.9472045898437,295.4896850585937,296.3040466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.958984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949120,303.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4540405273437,0.9990000128746032,1.0,0.5329862236976624,303.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4540405273437,0.9990000128746032,1.0,0.5612601637840271,304.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4540405273437,0.9990000128746032,1.0,0.4145448505878448,303.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4540405273437,0.9990000128746032,1.0,0.5612601637840271,302.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.4540405273437,0.9990000128746032,1.0,2.662376642227173,301.4539489746094,284.95001220703125,302.7052001953125,294.83074951171875,303.4862060546875,303.7130432128906,301.4535522460937,1.0,1.0,0.1912146806716919,0.1912146806716919,1.0,1.0,-5.690750598907471,0.8441212177276611,4.846629142761231,-0.4379103481769562,1.0,0.050000000745058,0.0,295.6789855957031,410.0,11784.091796875,0.0,13487.6435546875,1.0,283.1499938964844,299.9385986328125,295.4914245605469,296.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3575.050048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949180,303.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4445495605469,0.9990000128746032,1.0,0.5329880118370056,303.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4445495605469,0.9990000128746032,1.0,0.5612620711326599,304.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4445495605469,0.9990000128746032,1.0,0.414546251296997,303.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4445495605469,0.9990000128746032,1.0,0.5612620711326599,302.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4445495605469,0.9990000128746032,1.0,2.6623854637146,301.4444580078125,284.95001220703125,302.6855773925781,294.8324890136719,303.4756164550781,303.7051086425781,301.4440612792969,1.0,1.0,0.1912400275468826,0.1912400275468826,1.0,1.0,-5.690769195556641,0.8442308306694031,4.846538066864014,-0.4379059374332428,1.0,0.050000000745058,0.0,295.6712341308594,410.0,11777.9091796875,0.0,13487.6796875,1.0,283.1499938964844,299.929931640625,295.49298095703125,296.30682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3575.091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949240,303.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4349975585937,0.9990000128746032,1.0,0.5329895615577698,303.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4349975585937,0.9990000128746032,1.0,0.5612636804580688,304.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4349975585937,0.9990000128746032,1.0,0.4145474135875702,303.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4349975585937,0.9990000128746032,1.0,0.5612636804580688,302.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4349975585937,0.9990000128746032,1.0,2.662393093109131,301.4349060058594,284.95001220703125,302.6659851074219,294.8340759277344,303.4649963378906,303.6971130371094,301.4345092773437,1.0,1.0,0.1912653744220733,0.1912653744220733,1.0,1.0,-5.690784931182861,0.8443396687507629,4.846445083618164,-0.4378863573074341,1.0,0.050000000745058,0.0,295.6646423339844,410.0,11771.7021484375,0.0,13487.7099609375,1.0,283.1499938964844,299.9212341308594,295.4944152832031,296.3080139160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3575.08740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949300,303.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254150390625,0.9990000128746032,1.0,0.5329906940460205,303.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254150390625,0.9990000128746032,1.0,0.5612648725509644,304.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254150390625,0.9990000128746032,1.0,0.4145483374595642,303.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254150390625,0.9990000128746032,1.0,0.5612648725509644,302.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4254150390625,0.9990000128746032,1.0,2.6623990535736084,301.42535400390625,284.95001220703125,302.646484375,294.8354797363281,303.4543151855469,303.68902587890625,301.4249267578125,1.0,1.0,0.1912907063961029,0.1912907063961029,1.0,1.0,-5.690796852111816,0.8444474339485168,4.846349716186523,-0.4378467798233032,1.0,0.050000000745058,0.0,295.6596374511719,410.0,11765.4755859375,0.0,13487.7333984375,1.0,283.1499938964844,299.9125061035156,295.4956970214844,296.3090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3575.03662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949360,303.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4045104980469,0.9990000128746032,1.0,0.5332083106040955,303.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4045104980469,0.9990000128746032,1.0,0.5614940524101257,304.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4045104980469,0.9990000128746032,1.0,0.4147175848484039,303.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4045104980469,0.9990000128746032,1.0,0.5614940524101257,302.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.4045104980469,0.9990000128746032,1.0,2.6634860038757324,301.4037170410156,284.95001220703125,302.6270446777344,294.8367614746094,303.3964538574219,303.68096923828125,301.3992919921875,1.0,1.0,0.3530325591564178,0.3530325591564178,0.800000011920929,1.0,-5.693138599395752,1.5544712543487549,4.138667583465576,0.2711059153079986,1.0,0.050000000745058,0.0,295.98162841796875,410.0,11719.708984375,0.0,13492.0849609375,1.0,283.1499938964844,299.9031982421875,295.496826171875,296.30987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.87353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949420,303.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.26922607421875,0.9990000128746032,1.0,0.5333258509635925,303.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.26922607421875,0.9990000128746032,1.0,0.5616178512573242,304.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.26922607421875,0.9990000128746032,1.0,0.4148090183734894,303.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.26922607421875,0.9990000128746032,1.0,0.5616178512573242,302.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.26922607421875,0.9990000128746032,1.0,2.66407322883606,301.2679138183594,284.95001220703125,302.607666015625,294.8378295898437,303.2170715332031,303.6684875488281,301.2611694335937,1.0,1.0,0.5147744417190552,0.5147744417190552,0.6000000238418579,1.0,-5.694409370422363,2.444037675857544,3.25037169456482,1.1596769094467163,1.0,0.050000000745058,0.0,296.3219909667969,410.0,11534.322265625,0.0,13494.43359375,1.0,283.1499938964844,299.863525390625,295.49737548828125,296.3086853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3572.328369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949480,303.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0927124023437,0.9990000128746032,1.0,0.5331564545631409,303.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0927124023437,0.9990000128746032,1.0,0.5614393949508667,303.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0927124023437,0.9990000128746032,1.0,0.414677232503891,303.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0927124023437,0.9990000128746032,1.0,0.5614393949508667,302.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0927124023437,0.9990000128746032,1.0,2.663226842880249,301.0910949707031,284.95001220703125,302.58837890625,294.8387145996094,303.0010070800781,303.6485595703125,301.082763671875,1.0,1.0,0.6765162944793701,0.6765162944793701,0.4000000059604645,1.0,-5.692625999450684,3.5008909702301025,2.191735029220581,2.2149126529693604,1.0,0.050000000745058,0.0,296.7362060546875,410.0,11353.5751953125,0.0,13491.0458984375,1.0,283.1499938964844,299.7696228027344,295.4967041015625,296.3045349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3566.411376953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949540,303.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988952636719,0.9990000128746032,1.0,0.5327370166778564,303.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988952636719,0.9990000128746032,1.0,0.560997724533081,303.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988952636719,0.9990000128746032,1.0,0.4143510162830353,303.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988952636719,0.9990000128746032,1.0,0.560997724533081,302.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8988952636719,0.9990000128746032,1.0,2.661131858825684,300.8973083496094,284.95001220703125,302.56915283203125,294.8394470214844,302.7860717773437,303.621337890625,300.88934326171875,1.0,1.0,0.8382581472396851,0.8382581472396851,0.2000000029802322,1.0,-5.68818473815918,4.536293983459473,1.151890993118286,3.2482476234436035,1.0,0.050000000745058,0.0,297.2673645019531,410.0,11201.3935546875,0.0,13482.6474609375,1.0,283.1499938964844,299.6319580078125,295.49468994140625,296.2975158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3557.884033203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949600,303.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6642761230469,0.9990000128746032,1.0,0.5320261120796204,303.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6642761230469,0.9990000128746032,1.0,0.5602490901947021,303.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6642761230469,0.9990000128746032,1.0,0.413798063993454,303.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6642761230469,0.9990000128746032,1.0,0.5602490901947021,302.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6642761230469,0.9990000128746032,1.0,2.6575803756713867,300.6631164550781,284.95001220703125,302.54998779296875,294.8399658203125,302.5504150390625,303.5878295898437,300.65826416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680650234222412,5.680527210235596,0.0001231954229297,4.390020370483398,1.0,0.050000000745058,0.0,298.07586669921875,410.0,11021.7431640625,0.0,13468.3779296875,1.0,283.1499938964844,299.4658203125,295.491455078125,296.2880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3547.504150390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949660,303.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6133728027344,0.9990000128746032,1.0,0.532027006149292,303.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6133728027344,0.9990000128746032,1.0,0.5602500438690186,303.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6133728027344,0.9990000128746032,1.0,0.4137987494468689,303.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6133728027344,0.9990000128746032,1.0,0.5602500438690186,302.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6133728027344,0.9990000128746032,1.0,2.6575849056243896,300.61309814453125,284.95001220703125,302.5313720703125,294.840576171875,302.53173828125,303.5516662597656,300.6116638183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680659770965576,5.680633544921875,2.5958432161132805e-05,4.390192985534668,1.0,0.050000000745058,0.0,298.0837097167969,410.0,11132.5986328125,0.0,13468.396484375,1.0,283.1499938964844,299.3076171875,295.48760986328125,296.2788391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3538.29052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949720,303.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5856628417969,0.9990000128746032,1.0,0.5320264101028442,303.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5856628417969,0.9990000128746032,1.0,0.5602494478225708,303.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5856628417969,0.9990000128746032,1.0,0.4137983322143554,303.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5856628417969,0.9990000128746032,1.0,0.5602494478225708,302.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5856628417969,0.9990000128746032,1.0,2.6575820446014404,300.5854797363281,284.95001220703125,302.513671875,294.8415222167969,302.5140380859375,303.52056884765625,300.5845031738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68065357208252,5.680627822875977,2.5956431272788905e-05,4.390221118927002,1.0,0.050000000745058,0.0,298.08624267578125,410.0,11175.7705078125,0.0,13468.384765625,1.0,283.1499938964844,299.21240234375,295.4846496582031,296.2720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3532.906982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949780,303.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5654602050781,0.9990000128746032,1.0,0.5320257544517517,303.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5654602050781,0.9990000128746032,1.0,0.5602487325668335,303.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5654602050781,0.9990000128746032,1.0,0.4137978255748749,303.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5654602050781,0.9990000128746032,1.0,0.5602487325668335,302.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5654602050781,0.9990000128746032,1.0,2.657578945159912,300.5653076171875,284.95001220703125,302.49688720703125,294.8428649902344,302.4972229003906,303.4936828613281,300.5645446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680646896362305,5.680621147155762,2.595647492853459e-05,4.390253067016602,1.0,0.050000000745058,0.0,298.08917236328125,410.0,11188.3671875,0.0,13468.3720703125,1.0,283.1499938964844,299.1593933105469,295.48291015625,296.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3529.874755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949840,303.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5488586425781,0.9990000128746032,1.0,0.5320249795913696,303.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5488586425781,0.9990000128746032,1.0,0.5602479577064514,303.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5488586425781,0.9990000128746032,1.0,0.4137972295284271,303.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5488586425781,0.9990000128746032,1.0,0.5602479577064514,302.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5488586425781,0.9990000128746032,1.0,2.6575751304626465,300.5487365722656,284.95001220703125,302.4809875488281,294.8445129394531,302.4812927246094,303.4700622558594,300.5480651855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680639266967773,5.680613040924072,2.595659316284582e-05,4.390289783477783,1.0,0.050000000745058,0.0,298.092529296875,410.0,11188.5107421875,0.0,13468.3564453125,1.0,283.1499938964844,299.1283569335937,295.48223876953125,296.2652893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3528.165283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949900,303.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5342102050781,0.9990000128746032,1.0,0.5320241451263428,303.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5342102050781,0.9990000128746032,1.0,0.5602470636367798,303.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5342102050781,0.9990000128746032,1.0,0.4137965738773346,303.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5342102050781,0.9990000128746032,1.0,0.5602470636367798,302.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5342102050781,0.9990000128746032,1.0,2.6575708389282227,300.5340881347656,284.95001220703125,302.4659118652344,294.84649658203125,302.4661865234375,303.4490051269531,300.5334777832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680630207061768,5.680604457855225,2.5956727768061683e-05,4.390331745147705,1.0,0.050000000745058,0.0,298.0963439941406,410.0,11183.9326171875,0.0,13468.33984375,1.0,283.1499938964844,299.1076965332031,295.4824523925781,296.2641296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3527.188232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17949960,303.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.520751953125,0.9990000128746032,1.0,0.5320231914520264,303.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.520751953125,0.9990000128746032,1.0,0.5602460503578186,303.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.520751953125,0.9990000128746032,1.0,0.4137958288192749,302.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.520751953125,0.9990000128746032,1.0,0.5602460503578186,302.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.520751953125,0.9990000128746032,1.0,2.6575660705566406,300.5206298828125,284.95001220703125,302.4516296386719,294.8487854003906,302.451904296875,303.429931640625,300.52008056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680620193481445,5.680594444274902,2.5956878744182177e-05,4.390378475189209,1.0,0.050000000745058,0.0,298.1006164550781,410.0,11177.751953125,0.0,13468.3203125,1.0,283.1499938964844,299.0918884277344,295.4833374023437,296.26397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3526.6416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950020,303.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5081787109375,0.9990000128746032,1.0,0.5320221781730652,303.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5081787109375,0.9990000128746032,1.0,0.5602449774742126,303.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5081787109375,0.9990000128746032,1.0,0.4137950241565704,302.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5081787109375,0.9990000128746032,1.0,0.5602449774742126,302.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5081787109375,0.9990000128746032,1.0,2.6575608253479004,300.5080871582031,284.95001220703125,302.43817138671875,294.8514099121094,302.4384155273437,303.412353515625,300.507568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680609226226807,5.680583477020264,2.59570442722179e-05,4.390429973602295,1.0,0.050000000745058,0.0,298.1053161621094,410.0,11171.203125,0.0,13468.2998046875,1.0,283.1499938964844,299.0784606933594,295.4847412109375,296.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3526.373291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950080,303.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4963684082031,0.9990000128746032,1.0,0.5320210456848145,303.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4963684082031,0.9990000128746032,1.0,0.5602437853813171,303.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4963684082031,0.9990000128746032,1.0,0.4137941300868988,302.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4963684082031,0.9990000128746032,1.0,0.5602437853813171,302.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4963684082031,0.9990000128746032,1.0,2.657555341720581,300.49627685546875,284.95001220703125,302.4254455566406,294.85430908203125,302.4256896972656,303.39599609375,300.49578857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68059778213501,5.680571556091309,2.5957222533179447e-05,4.390485286712647,1.0,0.050000000745058,0.0,298.1103515625,410.0,11164.75,0.0,13468.2763671875,1.0,283.1499938964844,299.0663452148437,295.4866027832031,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3526.311767578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950140,303.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4852600097656,0.9990000128746032,1.0,0.532019853591919,303.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4852600097656,0.9990000128746032,1.0,0.5602425336837769,303.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4852600097656,0.9990000128746032,1.0,0.4137932062149048,302.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4852600097656,0.9990000128746032,1.0,0.5602425336837769,302.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4852600097656,0.9990000128746032,1.0,2.6575491428375244,300.48516845703125,284.95001220703125,302.4134216308594,294.8575134277344,302.4136657714844,303.38067626953125,300.4847106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6805853843688965,5.680559158325195,2.595740988908801e-05,4.390544414520264,1.0,0.050000000745058,0.0,298.11572265625,410.0,11158.544921875,0.0,13468.2529296875,1.0,283.1499938964844,299.0551452636719,295.48883056640625,296.26727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3526.423095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950200,303.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.47479248046875,0.9990000128746032,1.0,0.5320186018943787,303.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.47479248046875,0.9990000128746032,1.0,0.5602412223815918,303.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.47479248046875,0.9990000128746032,1.0,0.413792222738266,302.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.47479248046875,0.9990000128746032,1.0,0.5602412223815918,302.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.47479248046875,0.9990000128746032,1.0,2.657542943954468,300.4747009277344,284.95001220703125,302.402099609375,294.8609924316406,302.40234375,303.3661499023437,300.4742736816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680572032928467,5.680546283721924,2.5957608158933e-05,4.390605449676514,1.0,0.050000000745058,0.0,298.1213073730469,410.0,11152.677734375,0.0,13468.2275390625,1.0,283.1499938964844,299.044677734375,295.49139404296875,296.2692565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3526.67919921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950260,303.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649353027344,0.9990000128746032,1.0,0.5320172905921936,303.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649353027344,0.9990000128746032,1.0,0.560239851474762,303.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649353027344,0.9990000128746032,1.0,0.4137912392616272,302.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649353027344,0.9990000128746032,1.0,0.560239851474762,302.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649353027344,0.9990000128746032,1.0,2.657536506652832,300.4648742675781,284.95001220703125,302.3914489746094,294.86474609375,302.39166259765625,303.3523864746094,300.4644470214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680558681488037,5.680532932281494,2.5957810066756792e-05,4.390668869018555,1.0,0.050000000745058,0.0,298.1270751953125,410.0,11147.130859375,0.0,13468.2021484375,1.0,283.1499938964844,299.0348815917969,295.4942932128906,296.2716369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3527.07470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950320,303.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4556579589844,0.9990000128746032,1.0,0.5320160388946533,303.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4556579589844,0.9990000128746032,1.0,0.5602384805679321,303.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4556579589844,0.9990000128746032,1.0,0.413790225982666,302.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4556579589844,0.9990000128746032,1.0,0.5602384805679321,302.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4556579589844,0.9990000128746032,1.0,2.6575300693511963,300.4555969238281,284.95001220703125,302.3814392089844,294.8687438964844,302.3816223144531,303.3391418457031,300.4552001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680545330047607,5.6805195808410645,2.59580156125594e-05,4.390732765197754,1.0,0.050000000745058,0.0,298.1329040527344,410.0,11141.9287109375,0.0,13468.17578125,1.0,283.1499938964844,299.0256042480469,295.4974670410156,296.2743530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3527.59130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950380,303.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.44696044921875,0.9990000128746032,1.0,0.5320147275924683,303.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.44696044921875,0.9990000128746032,1.0,0.5602371096611023,303.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.44696044921875,0.9990000128746032,1.0,0.4137892127037048,302.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.44696044921875,0.9990000128746032,1.0,0.5602371096611023,302.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.44696044921875,0.9990000128746032,1.0,2.6575236320495605,300.4468688964844,284.95001220703125,302.3720092773437,294.8729858398437,302.3721923828125,303.326416015625,300.4465026855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680531978607178,5.680505752563477,2.595821933937259e-05,4.390796184539795,1.0,0.050000000745058,0.0,298.1387023925781,410.0,11137.0400390625,0.0,13468.1494140625,1.0,283.1499938964844,299.01690673828125,295.5009460449219,296.27734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3528.22900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950440,303.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4387512207031,0.9990000128746032,1.0,0.5320134162902832,303.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4387512207031,0.9990000128746032,1.0,0.5602357983589172,303.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4387512207031,0.9990000128746032,1.0,0.413788229227066,302.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4387512207031,0.9990000128746032,1.0,0.5602357983589172,302.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4387512207031,0.9990000128746032,1.0,2.657517194747925,300.4386901855469,284.95001220703125,302.3631591796875,294.8774719238281,302.36334228515625,303.3140563964844,300.4383544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680518627166748,5.680492877960205,2.595841942820698e-05,4.39085865020752,1.0,0.050000000745058,0.0,298.1444091796875,410.0,11132.4580078125,0.0,13468.1240234375,1.0,283.1499938964844,299.0086975097656,295.504638671875,296.2806701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3528.976318359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950500,303.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4310607910156,0.9990000128746032,1.0,0.5320122241973877,303.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4310607910156,0.9990000128746032,1.0,0.5602344870567322,303.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4310607910156,0.9990000128746032,1.0,0.4137872755527496,302.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4310607910156,0.9990000128746032,1.0,0.5602344870567322,302.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4310607910156,0.9990000128746032,1.0,2.657511234283448,300.4309997558594,284.95001220703125,302.3548583984375,294.8822021484375,302.3550109863281,303.30206298828125,300.4306945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680505752563477,5.680480003356934,2.595861406007316e-05,4.390919208526611,1.0,0.050000000745058,0.0,298.14990234375,410.0,11128.1572265625,0.0,13468.099609375,1.0,283.1499938964844,299.0010070800781,295.50860595703125,296.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3529.832763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950560,303.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4238586425781,0.9990000128746032,1.0,0.5320110321044922,303.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4238586425781,0.9990000128746032,1.0,0.5602332353591919,303.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4238586425781,0.9990000128746032,1.0,0.4137863516807556,302.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4238586425781,0.9990000128746032,1.0,0.5602332353591919,302.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4238586425781,0.9990000128746032,1.0,2.6575052738189697,300.4237976074219,284.95001220703125,302.3470458984375,294.8871459960937,302.3471984863281,303.29034423828125,300.4234924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804938316345215,5.68046760559082,2.595879959699232e-05,4.390976905822754,1.0,0.050000000745058,0.0,298.1551513671875,410.0,11124.1171875,0.0,13468.076171875,1.0,283.1499938964844,298.9938049316406,295.5128173828125,296.2881164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3530.792236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950620,303.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4170837402344,0.9990000128746032,1.0,0.5320099592208862,303.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4170837402344,0.9990000128746032,1.0,0.5602321028709412,303.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4170837402344,0.9990000128746032,1.0,0.4137855172157287,302.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4170837402344,0.9990000128746032,1.0,0.5602321028709412,302.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4170837402344,0.9990000128746032,1.0,2.6574997901916504,300.4170227050781,284.95001220703125,302.3397521972656,294.89227294921875,302.3398742675781,303.27886962890625,300.416748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680482387542725,5.680456161499023,2.595897240098565e-05,4.391030788421631,1.0,0.050000000745058,0.0,298.1600646972656,410.0,11120.33203125,0.0,13468.0537109375,1.0,283.1499938964844,298.9870300292969,295.51727294921875,296.292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3531.846435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950680,303.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.41070556640625,0.9990000128746032,1.0,0.532008945941925,303.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.41070556640625,0.9990000128746032,1.0,0.5602310299873352,303.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.41070556640625,0.9990000128746032,1.0,0.4137847423553467,302.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.41070556640625,0.9990000128746032,1.0,0.5602310299873352,302.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.41070556640625,0.9990000128746032,1.0,2.6574947834014893,300.41064453125,284.95001220703125,302.3328552246094,294.8975830078125,302.3330078125,303.2676086425781,300.410400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680471897125244,5.680445671081543,2.5959130653063767e-05,4.391080379486084,1.0,0.050000000745058,0.0,298.1645812988281,410.0,11116.7919921875,0.0,13468.033203125,1.0,283.1499938964844,298.98065185546875,295.5219116210937,296.29656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3532.98828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950740,303.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4047546386719,0.9990000128746032,1.0,0.5320080518722534,303.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4047546386719,0.9990000128746032,1.0,0.5602300763130188,303.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4047546386719,0.9990000128746032,1.0,0.4137840270996094,302.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4047546386719,0.9990000128746032,1.0,0.5602300763130188,302.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4047546386719,0.9990000128746032,1.0,2.6574902534484863,300.4046936035156,284.95001220703125,302.326416015625,294.9031066894531,302.3265380859375,303.2565002441406,300.4044494628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68046236038208,5.680436611175537,2.5959274353226647e-05,4.391124725341797,1.0,0.050000000745058,0.0,298.1686706542969,410.0,11113.4638671875,0.0,13468.015625,1.0,283.1499938964844,298.9746398925781,295.5267333984375,296.3011474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3534.21923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950800,303.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3991394042969,0.9990000128746032,1.0,0.5320071578025818,303.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3991394042969,0.9990000128746032,1.0,0.5602291226387024,303.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3991394042969,0.9990000128746032,1.0,0.4137833416461944,302.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3991394042969,0.9990000128746032,1.0,0.5602291226387024,302.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3991394042969,0.9990000128746032,1.0,2.6574859619140625,300.3990783691406,284.95001220703125,302.3203430175781,294.9087829589844,302.3204650878906,303.2455139160156,300.3988342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680453300476074,5.680427074432373,2.595941441541072e-05,4.391168117523193,1.0,0.050000000745058,0.0,298.172607421875,410.0,11110.3330078125,0.0,13467.9970703125,1.0,283.1499938964844,298.9690246582031,295.5317687988281,296.3059387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3535.529052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950860,303.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.39385986328125,0.9990000128746032,1.0,0.5320062637329102,303.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.39385986328125,0.9990000128746032,1.0,0.5602282285690308,303.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.39385986328125,0.9990000128746032,1.0,0.4137826561927795,302.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.39385986328125,0.9990000128746032,1.0,0.5602282285690308,302.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.39385986328125,0.9990000128746032,1.0,2.6574816703796387,300.3938293457031,284.95001220703125,302.3146667480469,294.91461181640625,302.31475830078125,303.23468017578125,300.3935852050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680444240570068,5.680418014526367,2.5959550839615982e-05,4.391210556030273,1.0,0.050000000745058,0.0,298.1764831542969,410.0,11107.3837890625,0.0,13467.98046875,1.0,283.1499938964844,298.9637451171875,295.5369873046875,296.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3536.91796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950920,303.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3888854980469,0.9990000128746032,1.0,0.5320054292678833,303.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3888854980469,0.9990000128746032,1.0,0.5602273344993591,303.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3888854980469,0.9990000128746032,1.0,0.413782000541687,302.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3888854980469,0.9990000128746032,1.0,0.5602273344993591,302.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3888854980469,0.9990000128746032,1.0,2.657477378845215,300.38885498046875,284.95001220703125,302.30926513671875,294.9206237792969,302.30938720703125,303.2239074707031,300.3886413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680435180664063,5.68040943145752,2.5959685444831848e-05,4.3912529945373535,1.0,0.050000000745058,0.0,298.18035888671875,410.0,11104.5927734375,0.0,13467.962890625,1.0,283.1499938964844,298.95880126953125,295.5423583984375,296.31610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3538.37548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17950980,303.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3842163085937,0.9990000128746032,1.0,0.5320045948028564,303.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3842163085937,0.9990000128746032,1.0,0.5602264404296875,303.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3842163085937,0.9990000128746032,1.0,0.4137813448905945,302.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3842163085937,0.9990000128746032,1.0,0.5602264404296875,302.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3842163085937,0.9990000128746032,1.0,2.657473087310791,300.3841857910156,284.95001220703125,302.30419921875,294.9267272949219,302.3042907714844,303.2132263183594,300.3840026855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680426597595215,5.680400371551514,2.595982005004771e-05,4.391294956207275,1.0,0.050000000745058,0.0,298.18414306640625,410.0,11101.9453125,0.0,13467.9453125,1.0,283.1499938964844,298.9541320800781,295.54791259765625,296.32147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3539.90380859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
