time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951040,303.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3797912597656,0.9990000128746032,1.0,0.5320037603378296,303.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3797912597656,0.9990000128746032,1.0,0.5602255463600159,303.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3797912597656,0.9990000128746032,1.0,0.4137806892395019,302.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3797912597656,0.9990000128746032,1.0,0.5602255463600159,302.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3797912597656,0.9990000128746032,1.0,2.657468795776367,300.3797607421875,284.95001220703125,302.2994079589844,294.9329833984375,302.29949951171875,303.2026062011719,300.37957763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680417537689209,5.680391788482666,2.595995283627417e-05,4.391335964202881,1.0,0.050000000745058,0.0,298.1879272460937,410.0,11099.427734375,0.0,13467.9287109375,1.0,283.1499938964844,298.9497375488281,295.5535888671875,296.3269958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3541.489013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951100,303.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3756103515625,0.9990000128746032,1.0,0.5320029258728027,303.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3756103515625,0.9990000128746032,1.0,0.560224711894989,303.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3756103515625,0.9990000128746032,1.0,0.4137800335884094,302.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3756103515625,0.9990000128746032,1.0,0.560224711894989,302.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3756103515625,0.9990000128746032,1.0,2.6574647426605225,300.37554931640625,284.95001220703125,302.2948303222656,294.9393310546875,302.294921875,303.1920471191406,300.3753967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680408954620361,5.680383205413818,2.5960083803511225e-05,4.391376972198486,1.0,0.050000000745058,0.0,298.1916198730469,410.0,11097.021484375,0.0,13467.912109375,1.0,283.1499938964844,298.9455871582031,295.55938720703125,296.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3543.1318359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951160,303.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3716125488281,0.9990000128746032,1.0,0.5320020914077759,303.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3716125488281,0.9990000128746032,1.0,0.5602238178253174,303.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3716125488281,0.9990000128746032,1.0,0.4137794077396393,302.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3716125488281,0.9990000128746032,1.0,0.5602238178253174,302.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3716125488281,0.9990000128746032,1.0,2.6574606895446777,300.37158203125,284.95001220703125,302.2904663085937,294.94580078125,302.2905578613281,303.1816101074219,300.37139892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680400371551514,5.680374622344971,2.596021295175888e-05,4.391417026519775,1.0,0.050000000745058,0.0,298.1953125,410.0,11094.705078125,0.0,13467.8955078125,1.0,283.1499938964844,298.941650390625,295.5653381347656,296.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3544.82568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951220,303.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3677673339844,0.9990000128746032,1.0,0.532001256942749,303.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3677673339844,0.9990000128746032,1.0,0.5602229833602905,303.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3677673339844,0.9990000128746032,1.0,0.4137787818908691,302.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3677673339844,0.9990000128746032,1.0,0.5602229833602905,302.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3677673339844,0.9990000128746032,1.0,2.657456636428833,300.36773681640625,284.95001220703125,302.2862854003906,294.9523620605469,302.286376953125,303.1712646484375,300.3675842285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680392265319824,5.680366039276123,2.5960340281017125e-05,4.391456604003906,1.0,0.050000000745058,0.0,298.1989440917969,410.0,11092.4658203125,0.0,13467.8798828125,1.0,283.1499938964844,298.9378967285156,295.57135009765625,296.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3546.563720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951280,303.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.36407470703125,0.9990000128746032,1.0,0.5320004820823669,303.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.36407470703125,0.9990000128746032,1.0,0.5602221488952637,303.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36407470703125,0.9990000128746032,1.0,0.413778156042099,302.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.36407470703125,0.9990000128746032,1.0,0.5602221488952637,302.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.36407470703125,0.9990000128746032,1.0,2.6574525833129883,300.3640441894531,284.95001220703125,302.2822570800781,294.958984375,302.2823181152344,303.1609802246094,300.3638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680383682250977,5.680357933044434,2.5960467610275373e-05,4.391496181488037,1.0,0.050000000745058,0.0,298.2025146484375,410.0,11090.2919921875,0.0,13467.86328125,1.0,283.1499938964844,298.9342956542969,295.5774841308594,296.3504333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3548.340087890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951340,303.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.36053466796875,0.9990000128746032,1.0,0.5319997072219849,303.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.36053466796875,0.9990000128746032,1.0,0.5602213144302368,303.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36053466796875,0.9990000128746032,1.0,0.4137775301933288,302.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.36053466796875,0.9990000128746032,1.0,0.5602213144302368,302.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.36053466796875,0.9990000128746032,1.0,2.657448530197144,300.3605041503906,284.95001220703125,302.2783203125,294.9656677246094,302.2784118652344,303.1507568359375,300.3603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680375576019287,5.680349826812744,2.596059130155481e-05,4.391534805297852,1.0,0.050000000745058,0.0,298.2060546875,410.0,11088.154296875,0.0,13467.84765625,1.0,283.1499938964844,298.9308776855469,295.5837097167969,296.3565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3550.153564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951400,303.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3570556640625,0.9990000128746032,1.0,0.5319989323616028,303.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3570556640625,0.9990000128746032,1.0,0.56022047996521,303.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3570556640625,0.9990000128746032,1.0,0.4137769341468811,302.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3570556640625,0.9990000128746032,1.0,0.56022047996521,302.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3570556640625,0.9990000128746032,1.0,2.657444715499878,300.3570251464844,284.95001220703125,302.2745056152344,294.9724426269531,302.2745666503906,303.140625,300.3568725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680367469787598,5.680341720581055,2.596071499283425e-05,4.391572952270508,1.0,0.050000000745058,0.0,298.20953369140625,410.0,11086.0390625,0.0,13467.83203125,1.0,283.1499938964844,298.92755126953125,295.5899963378906,296.36279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3551.996337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951460,303.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3536376953125,0.9990000128746032,1.0,0.5319981575012207,303.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3536376953125,0.9990000128746032,1.0,0.5602196455001831,303.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3536376953125,0.9990000128746032,1.0,0.4137763381004333,302.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3536376953125,0.9990000128746032,1.0,0.5602196455001831,302.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3536376953125,0.9990000128746032,1.0,2.6574409008026123,300.3536071777344,284.95001220703125,302.2707214355469,294.9792175292969,302.2707824707031,303.13055419921875,300.3534851074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680359363555908,5.680333614349365,2.596083504613489e-05,4.391611099243164,1.0,0.050000000745058,0.0,298.2129821777344,410.0,11083.9267578125,0.0,13467.81640625,1.0,283.1499938964844,298.92431640625,295.5963439941406,296.3690795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.864013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951520,303.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.35028076171875,0.9990000128746032,1.0,0.5319973826408386,303.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.35028076171875,0.9990000128746032,1.0,0.560218870639801,303.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.35028076171875,0.9990000128746032,1.0,0.4137757420539856,302.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.35028076171875,0.9990000128746032,1.0,0.560218870639801,302.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.35028076171875,0.9990000128746032,1.0,2.6574370861053467,300.3502502441406,284.95001220703125,302.2669677734375,294.9860534667969,302.2670593261719,303.1205749511719,300.35009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680351734161377,5.680325508117676,2.5960955099435523e-05,4.391648292541504,1.0,0.050000000745058,0.0,298.21636962890625,410.0,11081.8056640625,0.0,13467.80078125,1.0,283.1499938964844,298.921142578125,295.60272216796875,296.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3555.749755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951580,303.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.346923828125,0.9990000128746032,1.0,0.5319966673851013,303.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.346923828125,0.9990000128746032,1.0,0.560218095779419,303.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.346923828125,0.9990000128746032,1.0,0.4137751758098602,302.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.346923828125,0.9990000128746032,1.0,0.560218095779419,302.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.346923828125,0.9990000128746032,1.0,2.65743350982666,300.3468933105469,284.95001220703125,302.2632141113281,294.9928894042969,302.2633056640625,303.11065673828125,300.34674072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680343627929688,5.6803178787231445,2.596107333374676e-05,4.3916850090026855,1.0,0.050000000745058,0.0,298.2197265625,410.0,11079.6552734375,0.0,13467.7861328125,1.0,283.1499938964844,298.9179992675781,295.6091613769531,296.3818054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3557.650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951640,303.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3435363769531,0.9990000128746032,1.0,0.5319958925247192,303.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3435363769531,0.9990000128746032,1.0,0.5602173209190369,303.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3435363769531,0.9990000128746032,1.0,0.4137746095657348,302.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3435363769531,0.9990000128746032,1.0,0.5602173209190369,302.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3435363769531,0.9990000128746032,1.0,2.6574296951293945,300.343505859375,284.95001220703125,302.2594299316406,294.9997253417969,302.2594909667969,303.1007995605469,300.3433532714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680335998535156,5.680310249328613,2.596118974906858e-05,4.391720771789551,1.0,0.050000000745058,0.0,298.2230224609375,410.0,11077.455078125,0.0,13467.771484375,1.0,283.1499938964844,298.9148864746094,295.6156005859375,296.3882141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3559.55859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951700,302.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.340087890625,0.9990000128746032,1.0,0.5319951772689819,303.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.340087890625,0.9990000128746032,1.0,0.5602165460586548,303.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.340087890625,0.9990000128746032,1.0,0.4137740433216095,302.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.340087890625,0.9990000128746032,1.0,0.5602165460586548,302.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.340087890625,0.9990000128746032,1.0,2.657426118850708,300.3400573730469,284.95001220703125,302.2555847167969,295.0065612792969,302.2556457519531,303.09100341796875,300.3399353027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680328845977783,5.680302619934082,2.59613025264116e-05,4.391756534576416,1.0,0.050000000745058,0.0,298.22625732421875,410.0,11075.19140625,0.0,13467.7568359375,1.0,283.1499938964844,298.9117736816406,295.6220397949219,296.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3561.47119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951760,302.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.33660888671875,0.9990000128746032,1.0,0.5319944620132446,303.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.33660888671875,0.9990000128746032,1.0,0.5602158308029175,303.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.33660888671875,0.9990000128746032,1.0,0.4137734770774841,302.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.33660888671875,0.9990000128746032,1.0,0.5602158308029175,302.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.33660888671875,0.9990000128746032,1.0,2.657422542572021,300.3365783691406,284.95001220703125,302.2516174316406,295.01336669921875,302.251708984375,303.08123779296875,300.33642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680321216583252,5.680295467376709,2.596141530375462e-05,4.391791343688965,1.0,0.050000000745058,0.0,298.2294616699219,410.0,11072.8466796875,0.0,13467.7421875,1.0,283.1499938964844,298.9086303710937,295.6285095214844,296.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3563.381591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951820,302.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3330078125,0.9990000128746032,1.0,0.5319937467575073,303.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3330078125,0.9990000128746032,1.0,0.5602150559425354,303.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3330078125,0.9990000128746032,1.0,0.4137729406356811,302.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3330078125,0.9990000128746032,1.0,0.5602150559425354,302.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3330078125,0.9990000128746032,1.0,2.657418966293335,300.3329772949219,284.95001220703125,302.24755859375,295.0201721191406,302.2476501464844,303.071533203125,300.33282470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680314064025879,5.680287837982178,2.596152626210824e-05,4.391825675964356,1.0,0.050000000745058,0.0,298.23260498046875,410.0,11070.3994140625,0.0,13467.728515625,1.0,283.1499938964844,298.9054260253906,295.63494873046875,296.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3565.283935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951880,302.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.32928466796875,0.9990000128746032,1.0,0.5319930911064148,303.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.32928466796875,0.9990000128746032,1.0,0.5602143406867981,303.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.32928466796875,0.9990000128746032,1.0,0.4137724041938782,302.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.32928466796875,0.9990000128746032,1.0,0.5602143406867981,302.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.32928466796875,0.9990000128746032,1.0,2.6574156284332275,300.3292541503906,284.95001220703125,302.24334716796875,295.02691650390625,302.2434387207031,303.0617980957031,300.3290710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680306911468506,5.680280685424805,2.596163540147245e-05,4.391859531402588,1.0,0.050000000745058,0.0,298.2356872558594,410.0,11067.8349609375,0.0,13467.71484375,1.0,283.1499938964844,298.9021301269531,295.641357421875,296.4139099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3567.173583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17951940,302.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3254089355469,0.9990000128746032,1.0,0.5319924354553223,303.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3254089355469,0.9990000128746032,1.0,0.5602136254310608,303.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3254089355469,0.9990000128746032,1.0,0.4137718677520752,302.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3254089355469,0.9990000128746032,1.0,0.5602136254310608,302.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3254089355469,0.9990000128746032,1.0,2.65741229057312,300.32537841796875,284.95001220703125,302.2389221191406,295.0335998535156,302.239013671875,303.05206298828125,300.3251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680299758911133,5.68027400970459,2.596174090285785e-05,4.391892910003662,1.0,0.050000000745058,0.0,298.2387084960937,410.0,11065.1357421875,0.0,13467.701171875,1.0,283.1499938964844,298.89874267578125,295.6477355957031,296.4202575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3569.044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952000,302.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.32135009765625,0.9990000128746032,1.0,0.531991720199585,303.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.32135009765625,0.9990000128746032,1.0,0.5602129101753235,303.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.32135009765625,0.9990000128746032,1.0,0.4137713611125946,302.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.32135009765625,0.9990000128746032,1.0,0.5602129101753235,302.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.32135009765625,0.9990000128746032,1.0,2.6574089527130127,300.3213195800781,284.95001220703125,302.2343139648437,295.04022216796875,302.2344055175781,303.0423278808594,300.3211364746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293083190918,5.680266857147217,2.596184640424326e-05,4.39192533493042,1.0,0.050000000745058,0.0,298.2416687011719,410.0,11062.2822265625,0.0,13467.6875,1.0,283.1499938964844,298.89520263671875,295.6540222167969,296.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3570.892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952060,302.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.31707763671875,0.9990000128746032,1.0,0.5319911241531372,303.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.31707763671875,0.9990000128746032,1.0,0.560212254524231,303.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.31707763671875,0.9990000128746032,1.0,0.413770854473114,302.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.31707763671875,0.9990000128746032,1.0,0.560212254524231,302.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.31707763671875,0.9990000128746032,1.0,2.6574056148529053,300.3170471191406,284.95001220703125,302.2294311523437,295.0467529296875,302.2295227050781,303.0325927734375,300.3168334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680285930633545,5.680260181427002,2.596194826764986e-05,4.39195728302002,1.0,0.050000000745058,0.0,298.2445983886719,410.0,11059.265625,0.0,13467.6748046875,1.0,283.1499938964844,298.8915100097656,295.6602783203125,296.43280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3572.709228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952120,302.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.31256103515625,0.9990000128746032,1.0,0.5319904685020447,303.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.31256103515625,0.9990000128746032,1.0,0.5602115988731384,303.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.31256103515625,0.9990000128746032,1.0,0.4137703478336334,302.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.31256103515625,0.9990000128746032,1.0,0.5602115988731384,302.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.31256103515625,0.9990000128746032,1.0,2.657402515411377,300.3125305175781,284.95001220703125,302.2242736816406,295.0531921386719,302.2243957519531,303.0228576660156,300.31231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68027925491333,5.680253505706787,2.596205013105645e-05,4.391988754272461,1.0,0.050000000745058,0.0,298.2474365234375,410.0,11056.0546875,0.0,13467.662109375,1.0,283.1499938964844,298.8876342773437,295.6664428710937,296.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3574.49267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952180,302.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.30780029296875,0.9990000128746032,1.0,0.5319898128509521,303.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.30780029296875,0.9990000128746032,1.0,0.5602109432220459,303.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.30780029296875,0.9990000128746032,1.0,0.4137698709964752,302.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.30780029296875,0.9990000128746032,1.0,0.5602109432220459,302.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.30780029296875,0.9990000128746032,1.0,2.6573994159698486,300.3077392578125,284.95001220703125,302.2188415527344,295.0595092773437,302.21893310546875,303.0131225585937,300.3075256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680273056030273,5.680246829986572,2.596214835648425e-05,4.392019271850586,1.0,0.050000000745058,0.0,298.250244140625,410.0,11052.6416015625,0.0,13467.6494140625,1.0,283.1499938964844,298.883544921875,295.6725158691406,296.4450378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3576.231201171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952240,302.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.302734375,0.9990000128746032,1.0,0.5319892168045044,303.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.302734375,0.9990000128746032,1.0,0.5602102875709534,303.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.302734375,0.9990000128746032,1.0,0.413769394159317,302.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.302734375,0.9990000128746032,1.0,0.5602102875709534,302.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.302734375,0.9990000128746032,1.0,2.6573963165283203,300.3027038574219,284.95001220703125,302.2130432128906,295.06573486328125,302.2131652832031,303.0033874511719,300.3024597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680266857147217,5.680240631103516,2.596224294393324e-05,4.392049312591553,1.0,0.050000000745058,0.0,298.2529602050781,410.0,11049.01953125,0.0,13467.63671875,1.0,283.1499938964844,298.8792419433594,295.6784973144531,296.45098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3577.927490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952300,302.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2973327636719,0.9990000128746032,1.0,0.5319886207580566,303.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2973327636719,0.9990000128746032,1.0,0.5602096319198608,303.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2973327636719,0.9990000128746032,1.0,0.4137689471244812,302.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2973327636719,0.9990000128746032,1.0,0.5602096319198608,302.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2973327636719,0.9990000128746032,1.0,2.657393455505371,300.2973022460937,284.95001220703125,302.2068786621094,295.0718078613281,302.2070007324219,302.9936218261719,300.29705810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234432220459,2.596233753138221e-05,4.392078399658203,1.0,0.050000000745058,0.0,298.255615234375,410.0,11045.13671875,0.0,13467.625,1.0,283.1499938964844,298.8746643066406,295.684326171875,296.456787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3579.568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952360,302.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,0.5319880843162537,303.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,0.5602090358734131,303.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,0.4137685000896454,302.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,0.5602090358734131,302.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2916564941406,0.9990000128746032,1.0,2.657390594482422,300.2915954589844,284.95001220703125,302.2003173828125,295.0777587890625,302.2004699707031,302.9838256835937,300.2913513183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254459381104,5.6802287101745605,2.5962428480852395e-05,4.392107009887695,1.0,0.050000000745058,0.0,298.2582397460937,410.0,11041.0185546875,0.0,13467.61328125,1.0,283.1499938964844,298.86981201171875,295.6900634765625,296.4624938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3581.15771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952420,302.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2855224609375,0.9990000128746032,1.0,0.5319874882698059,303.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2855224609375,0.9990000128746032,1.0,0.5602084398269653,303.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2855224609375,0.9990000128746032,1.0,0.4137680530548095,302.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2855224609375,0.9990000128746032,1.0,0.5602084398269653,302.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2855224609375,0.9990000128746032,1.0,2.6573877334594727,300.2854919433594,284.95001220703125,302.193359375,295.08355712890625,302.1934814453125,302.9740295410156,300.28521728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248737335205,5.680222511291504,2.596251761133317e-05,4.392134666442871,1.0,0.050000000745058,0.0,298.2607421875,410.0,11036.5986328125,0.0,13467.6025390625,1.0,283.1499938964844,298.8646240234375,295.69561767578125,296.468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3582.678466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952480,302.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.279052734375,0.9990000128746032,1.0,0.5319869518280029,303.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.279052734375,0.9990000128746032,1.0,0.5602079033851624,303.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.279052734375,0.9990000128746032,1.0,0.4137676358222961,302.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.279052734375,0.9990000128746032,1.0,0.5602079033851624,302.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.279052734375,0.9990000128746032,1.0,2.6573848724365234,300.27899169921875,284.95001220703125,302.1859130859375,295.0891418457031,302.1860656738281,302.9642028808594,300.2787170410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680243015289307,5.6802167892456055,2.596260492282454e-05,4.3921613693237305,1.0,0.050000000745058,0.0,298.2632141113281,410.0,11031.912109375,0.0,13467.5908203125,1.0,283.1499938964844,298.8591613769531,295.7010498046875,296.473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3584.135986328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952540,302.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2721252441406,0.9990000128746032,1.0,0.5319864153862,303.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2721252441406,0.9990000128746032,1.0,0.5602073073387146,303.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2721252441406,0.9990000128746032,1.0,0.4137672185897827,302.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2721252441406,0.9990000128746032,1.0,0.5602073073387146,302.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2721252441406,0.9990000128746032,1.0,2.6573822498321533,300.2720642089844,284.95001220703125,302.177978515625,295.0945739746094,302.1781311035156,302.9543151855469,300.2717590332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237293243408,5.680211544036865,2.5962688596337102e-05,4.392187595367432,1.0,0.050000000745058,0.0,298.2655944824219,410.0,11026.8916015625,0.0,13467.580078125,1.0,283.1499938964844,298.8533020019531,295.706298828125,296.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3585.515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952600,302.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2648010253906,0.9990000128746032,1.0,0.531985878944397,303.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2648010253906,0.9990000128746032,1.0,0.5602067708969116,303.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2648010253906,0.9990000128746032,1.0,0.4137668013572693,302.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2648010253906,0.9990000128746032,1.0,0.5602067708969116,302.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2648010253906,0.9990000128746032,1.0,2.657379627227783,300.26470947265625,284.95001220703125,302.1695556640625,295.09979248046875,302.1697082519531,302.9443664550781,300.264404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232048034668,5.680205821990967,2.5962770450860265e-05,4.392213344573975,1.0,0.050000000745058,0.0,298.2679138183594,410.0,11021.5595703125,0.0,13467.5703125,1.0,283.1499938964844,298.8470764160156,295.7113647460937,296.48358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3586.821044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952660,302.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2569580078125,0.9990000128746032,1.0,0.5319854021072388,303.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2569580078125,0.9990000128746032,1.0,0.5602062344551086,303.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2569580078125,0.9990000128746032,1.0,0.4137664139270782,302.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2569580078125,0.9990000128746032,1.0,0.5602062344551086,302.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2569580078125,0.9990000128746032,1.0,2.657377243041992,300.2568664550781,284.95001220703125,302.1605529785156,295.1048278808594,302.1607360839844,302.9343566894531,300.25653076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680200576782227,2.596284866740461e-05,4.392237663269043,1.0,0.050000000745058,0.0,298.2701416015625,410.0,11015.8642578125,0.0,13467.5595703125,1.0,283.1499938964844,298.8404846191406,295.7162475585937,296.4883728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3588.039794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952720,302.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.24859619140625,0.9990000128746032,1.0,0.5319849252700806,302.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.24859619140625,0.9990000128746032,1.0,0.5602057576179504,303.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.24859619140625,0.9990000128746032,1.0,0.4137660562992096,302.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.24859619140625,0.9990000128746032,1.0,0.5602057576179504,302.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.24859619140625,0.9990000128746032,1.0,2.657374858856201,300.24853515625,284.95001220703125,302.1510009765625,295.109619140625,302.15118408203125,302.92431640625,300.2481384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680221557617188,5.6801958084106445,2.5962925064959563e-05,4.392261505126953,1.0,0.050000000745058,0.0,298.2723083496094,410.0,11009.798828125,0.0,13467.55078125,1.0,283.1499938964844,298.8334350585937,295.72088623046875,296.4929504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3589.16748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952780,302.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2396850585937,0.9990000128746032,1.0,0.5319844484329224,302.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2396850585937,0.9990000128746032,1.0,0.5602052211761475,303.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2396850585937,0.9990000128746032,1.0,0.4137656986713409,302.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2396850585937,0.9990000128746032,1.0,0.5602052211761475,302.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2396850585937,0.9990000128746032,1.0,2.65737247467041,300.2395935058594,284.95001220703125,302.14080810546875,295.1141662597656,302.1410217285156,302.9141540527344,300.2391967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802167892456055,5.680191040039063,2.5962997824535705e-05,4.392283916473389,1.0,0.050000000745058,0.0,298.2743835449219,410.0,11003.3759765625,0.0,13467.541015625,1.0,283.1499938964844,298.82586669921875,295.7253112792969,296.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3590.1884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952840,302.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2302551269531,0.9990000128746032,1.0,0.5319840312004089,302.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2302551269531,0.9990000128746032,1.0,0.560204803943634,303.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2302551269531,0.9990000128746032,1.0,0.4137653410434723,302.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2302551269531,0.9990000128746032,1.0,0.560204803943634,302.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2302551269531,0.9990000128746032,1.0,2.6573703289031982,300.23016357421875,284.95001220703125,302.1300048828125,295.11846923828125,302.1302185058594,302.9039001464844,300.229736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212497711182,5.6801862716674805,2.5963068765122443e-05,4.392305850982666,1.0,0.050000000745058,0.0,298.2763977050781,410.0,10996.5625,0.0,13467.5322265625,1.0,283.1499938964844,298.81787109375,295.7295227050781,296.5013427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3591.115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952900,302.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.22021484375,0.9990000128746032,1.0,0.5319836139678955,302.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22021484375,0.9990000128746032,1.0,0.5602043271064758,303.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.22021484375,0.9990000128746032,1.0,0.413765013217926,302.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22021484375,0.9990000128746032,1.0,0.5602043271064758,302.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22021484375,0.9990000128746032,1.0,2.6573681831359863,300.2201232910156,284.95001220703125,302.1184997558594,295.1224975585937,302.1187438964844,302.8935852050781,300.2196655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802077293396,5.680181980133057,2.596313606773037e-05,4.392326831817627,1.0,0.050000000745058,0.0,298.2782897949219,410.0,10989.310546875,0.0,13467.5234375,1.0,283.1499938964844,298.80938720703125,295.73345947265625,296.505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3591.931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17952960,302.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.20953369140625,0.9990000128746032,1.0,0.5319831967353821,302.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.20953369140625,0.9990000128746032,1.0,0.5602039098739624,303.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.20953369140625,0.9990000128746032,1.0,0.4137646853923797,302.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.20953369140625,0.9990000128746032,1.0,0.5602039098739624,302.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.20953369140625,0.9990000128746032,1.0,2.6573660373687744,300.2094421386719,284.95001220703125,302.1063232421875,295.1262512207031,302.1065673828125,302.8831481933594,300.2089538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177688598633,2.59631997323595e-05,4.392346858978272,1.0,0.050000000745058,0.0,298.2801208496094,410.0,10981.6396484375,0.0,13467.515625,1.0,283.1499938964844,298.80029296875,295.73712158203125,296.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3592.6240234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953020,302.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1982421875,0.9990000128746032,1.0,0.5319827795028687,302.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1982421875,0.9990000128746032,1.0,0.560203492641449,303.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1982421875,0.9990000128746032,1.0,0.4137643873691559,302.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1982421875,0.9990000128746032,1.0,0.560203492641449,302.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1982421875,0.9990000128746032,1.0,2.6573641300201416,300.1981506347656,284.95001220703125,302.0934143066406,295.1297302246094,302.0936889648437,302.8725891113281,300.1976623535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68019962310791,5.680173397064209,2.596326157799922e-05,4.3923659324646,1.0,0.050000000745058,0.0,298.2818603515625,410.0,10973.5302734375,0.0,13467.5078125,1.0,283.1499938964844,298.79071044921875,295.7405090332031,296.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3593.2060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953080,302.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.186279296875,0.9990000128746032,1.0,0.531982421875,302.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.186279296875,0.9990000128746032,1.0,0.5602031350135803,303.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.186279296875,0.9990000128746032,1.0,0.4137641191482544,302.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.186279296875,0.9990000128746032,1.0,0.5602031350135803,302.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.186279296875,0.9990000128746032,1.0,2.657362461090088,300.1861877441406,284.95001220703125,302.0797424316406,295.13287353515625,302.0800170898437,302.8619079589844,300.1856384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801958084106445,5.680169582366943,2.5963319785660133e-05,4.392384052276611,1.0,0.050000000745058,0.0,298.28350830078125,410.0,10964.9140625,0.0,13467.5,1.0,283.1499938964844,298.78057861328125,295.7436218261719,296.5147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3593.66259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
