time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953140,302.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.173583984375,0.9990000128746032,1.0,0.5319820642471313,302.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.173583984375,0.9990000128746032,1.0,0.5602027177810669,303.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.173583984375,0.9990000128746032,1.0,0.4137638509273529,302.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.173583984375,0.9990000128746032,1.0,0.5602027177810669,302.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.173583984375,0.9990000128746032,1.0,2.657360553741455,300.1734619140625,284.95001220703125,302.0652770996094,295.1357116699219,302.0655517578125,302.8511047363281,300.17291259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680191993713379,5.680166244506836,2.596337435534224e-05,4.392401218414307,1.0,0.050000000745058,0.0,298.2850646972656,410.0,10955.8427734375,0.0,13467.4931640625,1.0,283.1499938964844,298.7697448730469,295.74639892578125,296.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3593.9736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953200,302.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.16021728515625,0.9990000128746032,0.9031835794448853,0.5319817662239075,302.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.16021728515625,0.9990000128746032,0.9170383810997008,0.560202419757843,303.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.16021728515625,0.9990000128746032,0.9364804625511168,0.4137635827064514,302.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.16021728515625,0.9990000128746032,0.8753370642662048,0.560202419757843,302.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.16021728515625,0.9990000128746032,0.8391525745391846,2.6573588848114014,300.1600952148437,284.95001220703125,302.04998779296875,295.13818359375,302.05029296875,302.8402099609375,300.1595153808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188655853272,5.6801629066467285,2.596342528704554e-05,4.392416954040527,1.0,0.050000000745058,0.0,298.2865295410156,410.0,10946.2587890625,0.0,13467.486328125,0.0,283.1499938964844,298.7583312988281,295.7488708496094,296.51953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3594.156982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953260,302.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2183532714844,0.9990000128746032,0.8995252847671509,0.5325974225997925,302.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2183532714844,0.9990000128746032,0.914395809173584,0.5608507394790649,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2183532714844,0.9990000128746032,0.935171365737915,0.4142424464225769,302.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2183532714844,0.9990000128746032,0.8696317672729492,0.5608507394790649,302.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2183532714844,0.9990000128746032,0.8307231068611145,2.6604344844818115,300.2201232910156,284.95001220703125,302.0335693359375,295.1402893066406,302.1766662597656,302.82965087890625,300.2284545898437,1.0,1.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-5.686708450317383,4.64698600769043,1.0397223234176636,3.3626224994659424,1.0,0.050000000745058,0.0,297.6072082519531,410.0,11094.5859375,0.0,13479.853515625,0.0,283.1499938964844,298.7520446777344,295.75103759765625,296.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3594.7578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953320,302.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.34283447265625,0.9990000128746032,0.896831750869751,0.5329688191413879,302.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.34283447265625,0.9990000128746032,0.9124582409858704,0.5612418055534363,303.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.34283447265625,0.9990000128746032,0.93463397026062,0.4145312905311584,302.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.34283447265625,0.9990000128746032,0.8646445870399475,0.5612418055534363,302.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.34283447265625,0.9990000128746032,0.8230422735214233,2.6622893810272217,300.34393310546875,284.95001220703125,302.0157470703125,295.14190673828125,302.3172912597656,302.8274230957031,300.3497314453125,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690629005432129,3.5527098178863525,2.1379191875457764,2.2707502841949463,1.0,0.050000000745058,0.0,296.927978515625,410.0,11219.0419921875,0.0,13487.294921875,0.0,283.1499938964844,298.80010986328125,295.753662109375,296.5267028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3598.950439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953380,302.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.502685546875,0.9990000128746032,0.8949794173240662,0.5330728888511658,302.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.502685546875,0.9990000128746032,0.911194920539856,0.5613514184951782,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.502685546875,0.9990000128746032,0.9348017573356628,0.4146122336387634,302.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.502685546875,0.9990000128746032,0.8603535890579224,0.5613514184951782,302.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.502685546875,0.9990000128746032,0.8161338567733765,2.662809371948242,300.5041809082031,284.95001220703125,301.99658203125,295.1430969238281,302.5151062011719,302.8324279785156,300.5118713378906,1.0,1.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-5.691701889038086,2.134131908416748,3.557570219039917,0.8539466261863708,1.0,0.050000000745058,0.0,296.2562561035156,410.0,11378.6220703125,0.0,13489.3779296875,0.0,283.1499938964844,298.8918762207031,295.7569274902344,296.5335998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3605.5205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953440,302.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600036621094,0.9990000128746032,0.8940290808677673,0.5329155921936035,302.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600036621094,0.9990000128746032,0.9106830358505248,0.5611858367919922,303.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600036621094,0.9990000128746032,0.9357478022575378,0.4144899249076843,302.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600036621094,0.9990000128746032,0.8568401336669922,0.5611858367919922,302.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6600036621094,0.9990000128746032,0.8101073503494263,2.6620237827301025,300.66064453125,284.95001220703125,301.97607421875,295.1438293457031,302.64959716796875,302.844970703125,300.6630859375,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.690003871917725,0.9728177189826964,4.717185974121094,-0.3064677715301513,1.0,0.050000000745058,0.0,295.8758850097656,410.0,11459.9462890625,0.0,13486.23046875,0.0,283.1499938964844,299.0187683105469,295.7608337402344,296.5423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3614.02880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953500,302.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.68505859375,0.9990000128746032,0.8931053280830383,0.5325785875320435,302.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.68505859375,0.9990000128746032,0.9103076457977296,0.5608308911323547,303.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.68505859375,0.9990000128746032,0.9367815256118774,0.4142278134822845,302.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.68505859375,0.9990000128746032,0.8534841537475586,0.5608308911323547,302.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.68505859375,0.9990000128746032,0.8043373823165894,2.6603403091430664,300.6852111816406,284.95001220703125,301.954345703125,295.1441345214844,302.6549377441406,302.8578491210937,300.6858825683594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686382293701172,8.140115824062377e-05,5.686301231384277,-1.2779120206832886,1.0,0.050000000745058,0.0,295.2149963378906,410.0,11375.9052734375,0.0,13479.4765625,0.0,283.1499938964844,299.1272888183594,295.7646484375,296.550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3620.655517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953560,302.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.6960754394531,0.9990000128746032,0.891865611076355,0.5325800180435181,302.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6960754394531,0.9990000128746032,0.9097869396209716,0.5608323812484741,303.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6960754394531,0.9990000128746032,0.9376152157783508,0.4142289161682129,302.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6960754394531,0.9990000128746032,0.8499908447265625,0.5608323812484741,302.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6960754394531,0.9990000128746032,0.79848313331604,2.6603474617004395,300.6961364746094,284.95001220703125,301.9314270019531,295.1440734863281,302.6576232910156,302.86798095703125,300.6964416503906,1.0,1.0,0.0,0.0,1.0,1.0,-5.686394691467285,1.713675374048762e-05,5.686378002166748,-1.2778946161270142,1.0,0.050000000745058,0.0,295.2244567871094,410.0,11340.3720703125,0.0,13479.505859375,0.0,283.1499938964844,299.1876220703125,295.7674560546875,296.5555114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3624.335205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953620,302.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.700439453125,0.9990000128746032,0.8903484344482422,0.532579779624939,302.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.700439453125,0.9990000128746032,0.9090808629989624,0.560832142829895,303.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.700439453125,0.9990000128746032,0.9382392168045044,0.4142287075519562,302.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.700439453125,0.9990000128746032,0.8463138937950134,0.560832142829895,302.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.700439453125,0.9990000128746032,0.7924644351005554,2.660346269607544,300.700439453125,284.95001220703125,301.9073486328125,295.1435852050781,302.6579284667969,302.8753356933594,300.7005310058594,1.0,1.0,0.0,0.0,1.0,1.0,-5.686392307281494,1.71343326655915e-05,5.686375141143799,-1.2778794765472412,1.0,0.050000000745058,0.0,295.2256164550781,410.0,11324.08984375,0.0,13479.5,0.0,283.1499938964844,299.217041015625,295.7691650390625,296.55889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3626.20751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953680,302.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.7010192871094,0.9990000128746032,0.8886202573776245,0.5325795412063599,302.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7010192871094,0.9990000128746032,0.908212184906006,0.5608319044113159,303.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7010192871094,0.9990000128746032,0.9386892318725586,0.4142285287380218,302.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.7010192871094,0.9990000128746032,0.8424739837646484,0.5608319044113159,302.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7010192871094,0.9990000128746032,0.7862837910652161,2.6603450775146484,300.7010192871094,284.95001220703125,301.8821716308594,295.1427307128906,302.65625,302.8804931640625,300.7009582519531,1.0,1.0,0.0,0.0,1.0,1.0,-5.686389923095703,1.7134299923782237e-05,5.686372756958008,-1.2778648138046265,1.0,0.050000000745058,0.0,295.2267150878906,410.0,11315.4453125,0.0,13479.4951171875,0.0,283.1499938964844,299.2300720214844,295.7698974609375,296.5606994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3627.020263671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953740,302.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.69921875,0.9990000128746032,0.886722981929779,0.5325793027877808,302.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.69921875,0.9990000128746032,0.907200574874878,0.5608316659927368,303.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.69921875,0.9990000128746032,0.938989281654358,0.4142283499240875,302.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.69921875,0.9990000128746032,0.8384905457496643,0.5608316659927368,302.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.69921875,0.9990000128746032,0.7799510359764099,2.660343885421753,300.6991882324219,284.95001220703125,301.85595703125,295.1415100097656,302.6529846191406,302.88385009765625,300.6990661621094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686387538909912,1.713427081995178e-05,5.686370372772217,-1.277850866317749,1.0,0.050000000745058,0.0,295.2277526855469,410.0,11309.646484375,0.0,13479.4912109375,0.0,283.1499938964844,299.234619140625,295.76983642578125,296.561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3627.189208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953800,302.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6958312988281,0.9990000128746032,0.8846901059150696,0.5325790643692017,302.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.6958312988281,0.9990000128746032,0.9060667753219604,0.5608314275741577,303.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.6958312988281,0.9990000128746032,0.9391611218452454,0.4142281711101532,302.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6958312988281,0.9990000128746032,0.8343838453292847,0.5608314275741577,302.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6958312988281,0.9990000128746032,0.7734830975532532,2.6603426933288574,300.6957702636719,284.95001220703125,301.8287353515625,295.13995361328125,302.6483154296875,302.8857421875,300.69561767578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686385154724121,1.7134241716121323e-05,5.686367988586426,-1.2778376340866089,1.0,0.050000000745058,0.0,295.2287292480469,410.0,11304.623046875,0.0,13479.486328125,0.0,283.1499938964844,299.2349853515625,295.7691345214844,296.5609741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3626.9580078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953860,302.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.691162109375,0.9990000128746032,0.882539689540863,0.5325788855552673,302.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.691162109375,0.9990000128746032,0.9048238396644592,0.5608311891555786,303.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.691162109375,0.9990000128746032,0.939217209815979,0.4142280220985412,302.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.691162109375,0.9990000128746032,0.8301657438278198,0.5608311891555786,302.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.691162109375,0.9990000128746032,0.7668920755386353,2.660341739654541,300.69110107421875,284.95001220703125,301.80059814453125,295.1380615234375,302.6425170898437,302.88641357421875,300.6908874511719,1.0,1.0,0.0,0.0,1.0,1.0,-5.68638277053833,1.713421443128027e-05,5.686365604400635,-1.277825117111206,1.0,0.050000000745058,0.0,295.22967529296875,410.0,11299.7041015625,0.0,13479.482421875,0.0,283.1499938964844,299.2328796386719,295.76788330078125,296.5599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3626.43310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953920,302.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6854858398437,0.9990000128746032,0.880289614200592,0.5325786471366882,302.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.6854858398437,0.9990000128746032,0.90348619222641,0.5608310103416443,303.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6854858398437,0.9990000128746032,0.9391708970069884,0.4142278432846069,302.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.6854858398437,0.9990000128746032,0.8258504867553711,0.5608310103416443,302.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6854858398437,0.9990000128746032,0.7601932883262634,2.6603407859802246,300.6854553222656,284.95001220703125,301.7715759277344,295.1358337402344,302.6357421875,302.8860778808594,300.6851806640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686380863189697,1.713418896542862e-05,5.686363697052002,-1.2778133153915403,1.0,0.050000000745058,0.0,295.2305603027344,410.0,11294.5888671875,0.0,13479.478515625,0.0,283.1499938964844,299.229248046875,295.7662048339844,296.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3625.687744140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17953980,302.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6789855957031,0.9990000128746032,0.8779488205909729,0.5325784683227539,302.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6789855957031,0.9990000128746032,0.902061641216278,0.5608307719230652,303.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6789855957031,0.9990000128746032,0.9390291571617126,0.4142277240753174,302.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6789855957031,0.9990000128746032,0.8214460611343384,0.5608307719230652,302.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6789855957031,0.9990000128746032,0.753395676612854,2.660339832305908,300.6789245605469,284.95001220703125,301.74169921875,295.13330078125,302.6280822753906,302.8848571777344,300.6786499023437,1.0,1.0,0.0,0.0,1.0,1.0,-5.6863789558410645,1.7134165318566374e-05,5.686361789703369,-1.2778024673461914,1.0,0.050000000745058,0.0,295.2313537597656,410.0,11289.2138671875,0.0,13479.474609375,0.0,283.1499938964844,299.2245178222656,295.7641296386719,296.5562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3624.754638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954040,302.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6717834472656,0.9990000128746032,0.8755279779434204,0.5325783491134644,302.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6717834472656,0.9990000128746032,0.900560200214386,0.5608306527137756,303.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6717834472656,0.9990000128746032,0.9388014674186708,0.4142276048660278,302.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.6717834472656,0.9990000128746032,0.816962718963623,0.5608306527137756,302.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6717834472656,0.9990000128746032,0.7465110421180725,2.660339117050171,300.6717224121094,284.95001220703125,301.7110290527344,295.1304931640625,302.6197204589844,302.8829650878906,300.67138671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637752532959,1.7134143490693532e-05,5.686360359191895,-1.2777926921844482,1.0,0.050000000745058,0.0,295.2320861816406,410.0,11283.5673828125,0.0,13479.4716796875,0.0,283.1499938964844,299.2189025878906,295.76171875,296.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3623.662841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954100,302.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6639404296875,0.9990000128746032,0.8730319738388062,0.53257817029953,302.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.6639404296875,0.9990000128746032,0.898986279964447,0.5608304738998413,303.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6639404296875,0.9990000128746032,0.938492476940155,0.4142274856567383,302.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.6639404296875,0.9990000128746032,0.8124054074287415,0.5608304738998413,302.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6639404296875,0.9990000128746032,0.7395451664924622,2.6603384017944336,300.66387939453125,284.95001220703125,301.6796569824219,295.1274108886719,302.6107177734375,302.88043212890625,300.6635437011719,1.0,1.0,0.0,0.0,1.0,1.0,-5.686375617980957,1.7134123481810093e-05,5.68635892868042,-1.277783751487732,1.0,0.050000000745058,0.0,295.2327575683594,410.0,11277.669921875,0.0,13479.46875,0.0,283.1499938964844,299.2125549316406,295.75897216796875,296.5509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3622.426025390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954160,302.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.65557861328125,0.9990000128746032,0.8704672455787659,0.5325780510902405,302.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.65557861328125,0.9990000128746032,0.8973462581634521,0.5608303546905518,303.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.65557861328125,0.9990000128746032,0.938109278678894,0.4142273664474487,302.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.65557861328125,0.9990000128746032,0.8077810406684875,0.5608303546905518,302.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.65557861328125,0.9990000128746032,0.7325060367584229,2.6603376865386963,300.655517578125,284.95001220703125,301.6475830078125,295.1240539550781,302.60113525390625,302.8773803710937,300.6551513671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686374664306641,1.713410711090546e-05,5.686357498168945,-1.2777760028839111,1.0,0.050000000745058,0.0,295.2333374023437,410.0,11271.5478515625,0.0,13479.4658203125,0.0,283.1499938964844,299.20562744140625,295.75592041015625,296.5476989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3621.060302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954220,302.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6467590332031,0.9990000128746032,0.867838442325592,0.5325779318809509,302.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6467590332031,0.9990000128746032,0.8956444263458252,0.5608302354812622,303.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6467590332031,0.9990000128746032,0.9376570582389832,0.4142273068428039,302.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.6467590332031,0.9990000128746032,0.8030946850776672,0.5608302354812622,302.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6467590332031,0.9990000128746032,0.7253995537757874,2.660337209701538,300.6466979980469,284.95001220703125,301.6148986816406,295.1204528808594,302.59112548828125,302.8739318847656,300.64630126953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686373233795166,1.7134092558990233e-05,5.686356067657471,-1.2777694463729858,1.0,0.050000000745058,0.0,295.2338256835937,410.0,11265.228515625,0.0,13479.4638671875,0.0,283.1499938964844,299.1981506347656,295.7525939941406,296.544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3619.57763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954280,302.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6375427246094,0.9990000128746032,0.8651505708694458,0.5325778722763062,302.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6375427246094,0.9990000128746032,0.8938851952552795,0.5608301162719727,303.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.6375427246094,0.9990000128746032,0.9371408820152284,0.4142272174358368,302.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6375427246094,0.9990000128746032,0.7983512878417969,0.5608301162719727,302.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.6375427246094,0.9990000128746032,0.7182316184043884,2.66033673286438,300.6374816894531,284.95001220703125,301.5816345214844,295.1166381835937,302.5806884765625,302.8700866699219,300.6370849609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.68637228012085,1.713408164505381e-05,5.686355113983154,-1.2777643203735352,1.0,0.050000000745058,0.0,295.2342224121094,410.0,11258.73828125,0.0,13479.4619140625,0.0,283.1499938964844,299.19024658203125,295.7490234375,296.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3617.9892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954340,302.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.62799072265625,0.9990000128746032,0.8624044060707092,0.5325778126716614,302.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.62799072265625,0.9990000128746032,0.8920700550079346,0.5608300566673279,303.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.62799072265625,0.9990000128746032,0.936562180519104,0.4142271876335144,302.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.62799072265625,0.9990000128746032,0.7935524582862854,0.5608300566673279,302.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.62799072265625,0.9990000128746032,0.711004376411438,2.660336494445801,300.6278991699219,284.95001220703125,301.5478210449219,295.11260986328125,302.5698547363281,302.865966796875,300.62750244140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686371803283691,1.7134072550106794e-05,5.686354637145996,-1.2777605056762695,1.0,0.050000000745058,0.0,295.2344970703125,410.0,11252.0966796875,0.0,13479.4609375,0.0,283.1499938964844,299.18194580078125,295.7452087402344,296.5362854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3616.30126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954400,302.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.6181335449219,0.9990000128746032,0.8596036434173584,0.5325778126716614,302.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6181335449219,0.9990000128746032,0.8902031183242798,0.5608301162719727,303.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6181335449219,0.9990000128746032,0.9359256625175476,0.4142271876335144,302.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6181335449219,0.9990000128746032,0.7887027859687805,0.5608301162719727,302.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6181335449219,0.9990000128746032,0.7037233114242554,2.660336494445801,300.6180419921875,284.95001220703125,301.5135498046875,295.1083984375,302.5587463378906,302.8615417480469,300.6176147460937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686371803283691,1.71340761880856e-05,5.686354637145996,-1.2777615785598757,1.0,0.050000000745058,0.0,295.23443603515625,410.0,11245.3232421875,0.0,13479.4609375,0.0,283.1499938964844,299.1733093261719,295.7411804199219,296.5319519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3614.526123046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954460,302.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080017089844,0.9990000128746032,0.8567485213279724,0.5325780510902405,302.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080017089844,0.9990000128746032,0.8882849812507629,0.560830295085907,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080017089844,0.9990000128746032,0.9352319836616516,0.4142273664474487,302.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080017089844,0.9990000128746032,0.7838029861450195,0.560830295085907,302.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.6080017089844,0.9990000128746032,0.6963896155357361,2.660337448120117,300.60791015625,284.95001220703125,301.4788818359375,295.10400390625,302.54736328125,302.8569030761719,300.60748291015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686374187469482,1.7134103472926654e-05,5.686357021331787,-1.277774453163147,1.0,0.050000000745058,0.0,295.23345947265625,410.0,11238.4345703125,0.0,13479.4658203125,0.0,283.1499938964844,299.16436767578125,295.7369384765625,296.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3612.66796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954520,302.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.59765625,0.9990000128746032,0.8538427948951721,0.5325784087181091,302.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.59765625,0.9990000128746032,0.886319100856781,0.5608307123184204,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.59765625,0.9990000128746032,0.9344850182533264,0.4142276346683502,302.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.59765625,0.9990000128746032,0.778856635093689,0.5608307123184204,302.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.59765625,0.9990000128746032,0.6890076398849487,2.66033935546875,300.5975646972656,284.95001220703125,301.4438171386719,295.0994567871094,302.5357360839844,302.8520812988281,300.5971069335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686378002166748,1.7134150766651146e-05,5.686360836029053,-1.2777962684631348,1.0,0.050000000745058,0.0,295.2318420410156,410.0,11231.44921875,0.0,13479.47265625,0.0,283.1499938964844,299.1551818847656,295.7325134277344,296.52264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3610.739013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954580,302.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.58709716796875,0.9990000128746032,0.8508864641189575,0.5325788259506226,302.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.58709716796875,0.9990000128746032,0.8843055963516235,0.5608311295509338,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.58709716796875,0.9990000128746032,0.933685064315796,0.4142279922962188,302.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.58709716796875,0.9990000128746032,0.7738640308380127,0.5608311295509338,302.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.58709716796875,0.9990000128746032,0.6815779805183411,2.660341501235962,300.5870056152344,284.95001220703125,301.408447265625,295.0947570800781,302.52392578125,302.8471069335937,300.5865478515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.68638277053833,1.713420897431206e-05,5.686365604400635,-1.277822971343994,1.0,0.050000000745058,0.0,295.2298278808594,410.0,11224.3837890625,0.0,13479.4814453125,0.0,283.1499938964844,299.1457824707031,295.7279357910156,296.5177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3608.74267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954640,302.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5763854980469,0.9990000128746032,0.8478826880455017,0.5325793027877808,302.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5763854980469,0.9990000128746032,0.8822475075721741,0.560831606388092,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5763854980469,0.9990000128746032,0.9328358769416808,0.4142283201217651,302.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5763854980469,0.9990000128746032,0.768828272819519,0.560831606388092,302.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5763854980469,0.9990000128746032,0.6741043925285339,2.660343885421753,300.5762939453125,284.95001220703125,301.372802734375,295.0899353027344,302.5119323730469,302.84197998046875,300.5758361816406,1.0,1.0,0.0,0.0,1.0,1.0,-5.686387062072754,1.7134269000962377e-05,5.686369895935059,-1.2778499126434326,1.0,0.050000000745058,0.0,295.2278137207031,410.0,11217.25390625,0.0,13479.490234375,0.0,283.1499938964844,299.1361999511719,295.72320556640625,296.5125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3606.6904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954700,302.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5655517578125,0.9990000128746032,0.8448311686515808,0.5325796604156494,302.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.5655517578125,0.9990000128746032,0.8801444172859192,0.5608320236206055,303.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5655517578125,0.9990000128746032,0.9319371581077576,0.4142286479473114,302.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5655517578125,0.9990000128746032,0.7637490630149841,0.5608320236206055,302.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5655517578125,0.9990000128746032,0.6665868163108826,2.6603457927703857,300.5654602050781,284.95001220703125,301.3369445800781,295.08502197265625,302.4997863769531,302.83673095703125,300.56500244140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686391353607178,1.7134319932665676e-05,5.686374187469482,-1.2778737545013428,1.0,0.050000000745058,0.0,295.2260437011719,410.0,11210.0751953125,0.0,13479.4990234375,0.0,283.1499938964844,299.1264343261719,295.7183532714844,296.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3604.586181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954760,302.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545959472656,0.9990000128746032,0.8417338728904724,0.5325799584388733,302.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545959472656,0.9990000128746032,0.8779982924461365,0.5608323216438293,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545959472656,0.9990000128746032,0.9309894442558287,0.4142288565635681,302.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545959472656,0.9990000128746032,0.7586284279823303,0.5608323216438293,302.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.5545959472656,0.9990000128746032,0.6590276956558228,2.6603472232818604,300.55450439453125,284.95001220703125,301.3009338378906,295.0799865722656,302.487548828125,302.8313903808594,300.55401611328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686394214630127,1.713435813144315e-05,5.686377048492432,-1.2778908014297483,1.0,0.050000000745058,0.0,295.2247619628906,410.0,11202.8564453125,0.0,13479.50390625,0.0,283.1499938964844,299.1165466308594,295.71337890625,296.5019226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3602.439208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954820,302.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.5435485839844,0.9990000128746032,0.838591992855072,0.5325800776481628,302.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.5435485839844,0.9990000128746032,0.8758102059364319,0.5608325004577637,303.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.5435485839844,0.9990000128746032,0.9299935698509216,0.4142289459705353,302.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5435485839844,0.9990000128746032,0.7534675002098083,0.5608325004577637,302.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.5435485839844,0.9990000128746032,0.6514284014701843,2.6603477001190186,300.54345703125,284.95001220703125,301.2648010253906,295.0749206542969,302.4752197265625,302.82598876953125,300.54296875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686395645141602,1.7134374502347782e-05,5.686378479003906,-1.277898907661438,1.0,0.050000000745058,0.0,295.2241516113281,410.0,11195.609375,0.0,13479.5068359375,0.0,283.1499938964844,299.1065368652344,295.70831298828125,296.4964294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3600.257080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954880,302.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,0.8354073762893677,0.5325800776481628,302.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,0.8735818266868591,0.5608324408531189,303.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,0.928951382637024,0.4142289459705353,302.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,0.7482681274414062,0.5608324408531189,302.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5324401855469,0.9990000128746032,0.6437909603118896,2.6603477001190186,300.5323486328125,284.95001220703125,301.2286071777344,295.0697937011719,302.4628295898437,302.82049560546875,300.5318603515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686395168304443,1.7134370864368975e-05,5.686378002166748,-1.2778973579406738,1.0,0.050000000745058,0.0,295.2242736816406,410.0,11188.3466796875,0.0,13479.5068359375,0.0,283.1499938964844,299.0964660644531,295.70318603515625,296.4908752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3598.048095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17954940,302.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5212707519531,0.9990000128746032,0.8321788311004639,0.5325798988342285,302.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5212707519531,0.9990000128746032,0.8713122010231018,0.5608322620391846,303.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5212707519531,0.9990000128746032,0.9278618693351746,0.4142287969589233,302.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5212707519531,0.9990000128746032,0.7430292963981628,0.5608322620391846,302.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.5212707519531,0.9990000128746032,0.6361145973205566,2.660346746444702,300.52117919921875,284.95001220703125,301.1924133300781,295.06463623046875,302.4504089355469,302.81494140625,300.52069091796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6863932609558105,1.713434721750673e-05,5.686376571655273,-1.2778862714767456,1.0,0.050000000745058,0.0,295.22509765625,410.0,11181.078125,0.0,13479.5029296875,0.0,283.1499938964844,299.0863037109375,295.697998046875,296.4851989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3595.8154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955000,302.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.5101013183594,0.9990000128746032,0.8289092779159546,0.5325796008110046,302.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5101013183594,0.9990000128746032,0.8690038919448853,0.5608319640159607,303.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.5101013183594,0.9990000128746032,0.9267280101776124,0.4142285585403442,302.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.5101013183594,0.9990000128746032,0.737753689289093,0.5608319640159607,302.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.5101013183594,0.9990000128746032,0.6284021139144897,2.6603453159332275,300.510009765625,284.95001220703125,301.1562805175781,295.0594787597656,302.4379577636719,302.8093566894531,300.509521484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686390399932861,1.7134309018729255e-05,5.686373233795166,-1.2778688669204712,1.0,0.050000000745058,0.0,295.2264099121094,410.0,11173.818359375,0.0,13479.4970703125,0.0,283.1499938964844,299.0760803222656,295.6927795410156,296.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3593.571044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955060,302.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4989013671875,0.9990000128746032,0.8255974650382996,0.532579243183136,302.875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4989013671875,0.9990000128746032,0.8666558265686035,0.5608315467834473,303.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4989013671875,0.9990000128746032,0.9255487322807312,0.4142282903194427,302.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4989013671875,0.9990000128746032,0.7324403524398804,0.5608315467834473,302.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4989013671875,0.9990000128746032,0.6206526756286621,2.6603434085845947,300.498779296875,284.95001220703125,301.1202392578125,295.0543212890625,302.42547607421875,302.8037109375,300.4983215332031,1.0,1.0,0.0,0.0,1.0,1.0,-5.686386585235596,1.7134261725004762e-05,5.6863694190979,-1.2778468132019043,1.0,0.050000000745058,0.0,295.2280578613281,410.0,11166.572265625,0.0,13479.4892578125,0.0,283.1499938964844,299.0658264160156,295.6875305175781,296.4737854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3591.31787109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
