time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955120,302.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4877014160156,0.9990000128746032,0.8222459554672241,0.5325787663459778,302.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.4877014160156,0.9990000128746032,0.8642703890800476,0.5608310699462891,303.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4877014160156,0.9990000128746032,0.924326717853546,0.4142279326915741,302.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.4877014160156,0.9990000128746032,0.7270915508270264,0.5608310699462891,302.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.4877014160156,0.9990000128746032,0.6128687262535095,2.660341262817383,300.48760986328125,284.95001220703125,301.0843200683594,295.0491943359375,302.4130554199219,302.7980651855469,300.48712158203125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686381816864014,1.7134199879365042e-05,5.686364650726318,-1.2778185606002808,1.0,0.050000000745058,0.0,295.23016357421875,410.0,11159.3564453125,0.0,13479.48046875,0.0,283.1499938964844,299.0555725097656,295.68231201171875,296.4680480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3589.067138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955180,302.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,0.8188536167144775,0.53257817029953,302.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,0.8618464469909668,0.5608304738998413,303.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,0.9230607748031616,0.4142274558544159,302.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,0.7217064499855042,0.5608304738998413,302.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4765319824219,0.9990000128746032,0.6050495505332947,2.6603381633758545,300.4764099121094,284.95001220703125,301.0486145019531,295.04412841796875,302.400634765625,302.7923889160156,300.4759521484375,1.0,1.0,0.0,0.0,1.0,1.0,-5.686375617980957,1.7134119843831286e-05,5.686358451843262,-1.2777822017669678,1.0,0.050000000745058,0.0,295.2328796386719,410.0,11152.1748046875,0.0,13479.4677734375,0.0,283.1499938964844,299.0453186035156,295.6770935058594,296.4623413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3586.822509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955240,302.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.46539306640625,0.9990000128746032,0.8154217600822449,0.532577395439148,302.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.46539306640625,0.9990000128746032,0.8593853116035461,0.5608296394348145,303.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.46539306640625,0.9990000128746032,0.9217524528503418,0.4142268598079681,302.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.46539306640625,0.9990000128746032,0.716286301612854,0.5608296394348145,302.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.46539306640625,0.9990000128746032,0.5971965193748474,2.660334348678589,300.4653015136719,284.95001220703125,301.01318359375,295.03912353515625,302.3882751464844,302.7867126464844,300.4648132324219,1.0,1.0,0.0,0.0,1.0,1.0,-5.686367511749268,1.713401979941409e-05,5.686350345611572,-1.2777361869812012,1.0,0.050000000745058,0.0,295.236328125,410.0,11145.0419921875,0.0,13479.453125,0.0,283.1499938964844,299.0350646972656,295.67193603515625,296.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3584.59375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955300,302.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.45428466796875,0.9990000128746032,0.8119450807571411,0.5331112146377563,302.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.45428466796875,0.9990000128746032,0.856882631778717,0.5613917708396912,303.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.45428466796875,0.9990000128746032,0.9203969836235046,0.4146420657634735,302.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.45428466796875,0.9990000128746032,0.7108272910118103,0.5613917708396912,302.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.45428466796875,0.9990000128746032,0.5893116593360901,2.6579689979553223,300.4541931152344,284.95001220703125,300.97802734375,295.03424072265625,302.3759460449219,302.78094482421875,300.4537048339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.686014175415039,1.7131780623458326e-05,5.685997009277344,-1.2775564193725586,1.0,0.050000000745058,0.0,295.3889465332031,410.0,11137.8642578125,0.0,13478.7744140625,0.0,283.1499938964844,299.0248413085937,295.6668395996094,296.4510192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3582.387939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955360,302.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.4420166015625,0.9990000128746032,0.8083083629608154,0.5398748517036438,302.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4420166015625,0.9990000128746032,0.8542475700378418,0.5685142278671265,303.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4420166015625,0.9990000128746032,0.9188946485519408,0.4199026823043823,302.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4420166015625,0.9990000128746032,0.7052480578422546,0.5685142278671265,302.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4420166015625,0.993755042552948,0.5814398527145386,2.628255844116211,300.44189453125,284.95001220703125,300.9432373046875,295.0294494628906,302.36279296875,302.77398681640625,300.4412841796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.681682109832764,1.710552351141814e-05,5.681664943695068,-1.2763367891311646,1.0,0.050000000745058,0.0,297.2492370605469,410.0,11128.7373046875,0.0,13470.74609375,0.0,283.1499938964844,299.0145568847656,295.66180419921875,296.4454650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3580.201904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955420,302.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4281921386719,0.9990000128746032,0.8044801354408264,0.5475990176200867,302.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.4281921386719,0.9990000128746032,0.8514530658721924,0.5766481161117554,303.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4281921386719,0.9990000128746032,0.917232871055603,0.4259103238582611,302.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4281921386719,0.9990000128746032,0.6995185613632202,0.5766481161117554,302.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.42822265625,0.9865620136260986,0.5736467242240906,2.5940041542053223,300.4280700683594,284.95001220703125,300.90887451171875,295.0248107910156,302.34881591796875,302.7658996582031,300.42742919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.676743984222412,1.7075890355044976e-05,5.676726818084717,-1.275174856185913,1.0,0.050000000745058,0.0,299.3858337402344,410.0,11118.7802734375,0.0,13460.8291015625,0.0,283.1499938964844,299.0036926269531,295.6568908691406,296.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3578.01025390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955480,302.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140014648437,0.9990000128746032,0.8005430698394775,0.5552809834480286,302.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140014648437,0.9990000128746032,0.8485571146011353,0.5847375988960266,303.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140014648437,0.9990000128746032,0.9154877662658693,0.4318852126598358,302.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140014648437,0.9990000128746032,0.6936830282211304,0.5847375988960266,302.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.4140319824219,0.9788535237312316,0.5659025311470032,2.560020923614502,300.4139099121094,284.95001220703125,300.8749389648437,295.02032470703125,302.3345947265625,302.75738525390625,300.4132385253906,1.0,1.0,0.0,0.0,1.0,1.0,-5.671736717224121,1.7045869753928855e-05,5.671719551086426,-1.273996114730835,1.0,0.050000000745058,0.0,301.5392761230469,410.0,11109.2294921875,0.0,13451.126953125,0.0,283.1499938964844,298.9921264648437,295.652099609375,296.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3575.8173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955540,302.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3996887207031,0.9990000128746032,0.7965226173400879,0.5629037618637085,302.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.3996887207031,0.9990000128746032,0.845578134059906,0.5927647352218628,303.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.3996887207031,0.9990000128746032,0.913680613040924,0.4378140270709991,302.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3996887207031,0.9990000128746032,0.6877546310424805,0.5927647352218628,302.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.39971923828125,0.9706599712371826,0.5581938624382019,2.5262374877929688,300.39959716796875,284.95001220703125,300.841552734375,295.0160217285156,302.3204040527344,302.7487487792969,300.39892578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.666692733764648,1.7015659977914765e-05,5.666675567626953,-1.272812843322754,1.0,0.050000000745058,0.0,303.7051696777344,410.0,11100.0947265625,0.0,13441.333984375,0.0,283.1499938964844,298.9800109863281,295.6474304199219,296.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3573.642333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955600,302.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.3854064941406,0.9990000128746032,0.7924460768699646,0.5704879760742188,302.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3854064941406,0.9990000128746032,0.8425415754318237,0.6007513403892517,302.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3854064941406,0.9990000128746032,0.9118308424949646,0.4437128901481628,302.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.3854064941406,0.9990000128746032,0.6817589402198792,0.6007513403892517,302.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3854675292969,0.9620034694671632,0.5505053997039795,2.492563009262085,300.38531494140625,284.95001220703125,300.8087158203125,295.0119323730469,302.30633544921875,302.7401123046875,300.3846740722656,1.0,1.0,0.0,0.0,1.0,1.0,-5.661599636077881,1.6985193724394776e-05,5.6615824699401855,-1.2716259956359863,1.0,0.050000000745058,0.0,305.8885192871094,410.0,11091.2509765625,0.0,13431.4248046875,0.0,283.1499938964844,298.9676513671875,295.6429138183594,296.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3571.505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955660,302.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.37127685546875,0.9990000128746032,0.7883152961730957,0.5780391693115234,302.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.37127685546875,0.9990000128746032,0.8394500613212585,0.608703076839447,302.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.37127685546875,0.9990000128746032,0.9099382758140564,0.4495860040187835,302.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.37127685546875,0.9990000128746032,0.6756988763809204,0.608703076839447,302.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.371337890625,0.9529412984848022,0.542833685874939,2.458974838256836,300.3711853027344,284.95001220703125,300.7764892578125,295.0080871582031,302.29248046875,302.7315368652344,300.3705444335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.6564555168151855,1.6954465536400676e-05,5.656438827514648,-1.2704386711120603,1.0,0.050000000745058,0.0,308.09014892578125,410.0,11082.6455078125,0.0,13421.3955078125,0.0,283.1499938964844,298.9552307128906,295.6385803222656,296.4190979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3569.4267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955720,302.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.3572692871094,0.9990000128746032,0.7841348052024841,0.5855627655982971,302.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3572692871094,0.9990000128746032,0.8363097310066223,0.6166258454322815,302.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.3572692871094,0.9990000128746032,0.908004641532898,0.4554377198219299,302.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,300.3572692871094,0.9990000128746032,0.6695825457572937,0.6166258454322815,302.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3573303222656,0.9435567259788512,0.535174548625946,2.425447463989258,300.357177734375,284.95001220703125,300.7449035644531,295.0044860839844,302.2788391113281,302.7230834960937,300.3565368652344,1.0,1.0,0.0,0.0,1.0,1.0,-5.651256561279297,1.69234426721232e-05,5.65123987197876,-1.26924467086792,1.0,0.050000000745058,0.0,310.31182861328125,410.0,11074.220703125,0.0,13411.236328125,0.0,283.1499938964844,298.94287109375,295.6344909667969,296.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3567.421142578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955780,302.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.34344482421875,0.9990000128746032,0.7799014449119568,0.5930631756782532,302.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.34344482421875,0.9990000128746032,0.8331184387207031,0.6245240569114685,302.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.34344482421875,0.9990000128746032,0.9060268998146056,0.4612713456153869,302.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.34344482421875,0.9990000128746032,0.6634080410003662,0.6245239973068237,302.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3435363769531,0.9339714646339417,0.5275278091430664,2.3919789791107178,300.3433837890625,284.95001220703125,300.7140808105469,295.0011291503906,302.2654113769531,302.7146911621094,300.3427429199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.645997047424316,1.689208875177428e-05,5.645979881286621,-1.268038272857666,1.0,0.050000000745058,0.0,312.5546569824219,410.0,11065.966796875,0.0,13400.98046875,0.0,283.1499938964844,298.9306030273437,295.630615234375,296.4097595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3565.4990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955840,302.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.32989501953125,0.9990000128746032,0.7755897045135498,0.6026219725608826,302.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.32989501953125,0.9990000128746032,0.829857587814331,0.6345899701118469,302.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.32989501953125,0.9990000128746032,0.9039807319641112,0.4687059819698334,302.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.32989501953125,0.9963322281837464,0.6572274565696716,0.6249091029167175,302.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3299865722656,0.92312753200531,0.5198832154273987,2.358684539794922,300.3298034667969,284.95001220703125,300.6839904785156,294.99810791015625,302.252685546875,302.7069091796875,300.32916259765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.63918399810791,1.6851354303071275e-05,5.639166831970215,-1.26633620262146,1.0,0.050000000745058,0.0,315.46728515625,410.0,11057.943359375,0.0,13387.130859375,0.0,283.1499938964844,298.91851806640625,295.6269836425781,296.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3563.667724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955900,302.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.316162109375,0.9990000128746032,0.7711302042007446,0.61394864320755,302.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.316162109375,0.9990000128746032,0.8264727592468262,0.6465175151824951,302.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.316162109375,0.9990000128746032,0.9018069505691528,0.4775156378746032,302.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.3161926269531,0.989304542541504,0.6511864066123962,0.6193659901618958,302.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.3162841796875,0.9116131663322448,0.5122395157814026,2.325516939163208,300.31610107421875,284.95001220703125,300.6547546386719,294.99542236328125,302.24029541015625,302.6994323730469,300.3154602050781,1.0,1.0,0.0,0.0,1.0,1.0,-5.6309428215026855,1.6802390746306628e-05,5.630926132202148,-1.2644814252853394,1.0,0.050000000745058,0.0,318.9581298828125,410.0,11049.70703125,0.0,13371.3212890625,0.0,283.1499938964844,298.9066772460937,295.6236572265625,296.40142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3561.94580078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17955960,302.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.30242919921875,0.9990000128746032,0.7665585875511169,0.625142514705658,302.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.30242919921875,0.9990000128746032,0.8229888081550598,0.6583051681518555,302.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.30242919921875,0.9990000128746032,0.8995399475097656,0.4862219393253326,302.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3024597167969,0.9818829894065856,0.6452637314796448,0.6139482259750366,302.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.30255126953125,0.9011107683181764,0.5046037435531616,2.2923738956451416,300.3023681640625,284.95001220703125,300.6263732910156,294.9930725097656,302.2279663085937,302.6917419433594,300.3016967773437,1.0,1.0,0.0,0.0,1.0,1.0,-5.622645378112793,1.675314524618443e-05,5.622628688812256,-1.2625986337661743,1.0,0.050000000745058,0.0,322.47393798828125,410.0,11041.494140625,0.0,13354.9326171875,0.0,283.1499938964844,298.89501953125,295.6206359863281,296.3977355957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3560.328369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956020,302.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.28875732421875,0.9990000128746032,0.7618935704231262,0.6362581849098206,302.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.28875732421875,0.9990000128746032,0.8194183111190796,0.670010507106781,302.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.28875732421875,0.9990000128746032,0.8971958160400391,0.4948674738407135,302.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2887878417969,0.9740737676620485,0.6394181251525879,0.6086235046386719,302.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.28887939453125,0.8912066221237183,0.4969755113124847,2.2592673301696777,300.2886962890625,284.95001220703125,300.59893798828125,294.9910888671875,302.2157897949219,302.6839904785156,300.2880554199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.614237308502197,1.6703321307431906e-05,5.61422061920166,-1.2606925964355469,1.0,0.050000000745058,0.0,326.0272521972656,410.0,11033.4296875,0.0,13338.2734375,0.0,283.1499938964844,298.8833923339844,295.6179504394531,296.3943786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3558.82421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956080,302.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.27520751953125,0.9990000128746032,0.7571500539779663,0.647308349609375,302.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.27520751953125,0.9990000128746032,0.8157739639282227,0.6816468238830566,302.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.27520751953125,0.9990000128746032,0.8947867751121521,0.503462016582489,302.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2752685546875,0.9659051299095154,0.633620023727417,0.6033565402030945,302.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2753601074219,0.8815144300460815,0.4893549084663391,2.2261974811553955,300.2751770019531,284.95001220703125,300.5724792480469,294.989501953125,302.203857421875,302.6762390136719,300.2745361328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.605710506439209,1.6652873455313966e-05,5.605693817138672,-1.2587605714797974,1.0,0.050000000745058,0.0,329.620849609375,410.0,11025.5361328125,0.0,13321.3408203125,0.0,283.1499938964844,298.871826171875,295.6156311035156,296.391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3557.437744140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956140,302.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2618408203125,0.9990000128746032,0.7523340582847595,0.658292829990387,302.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2618408203125,0.9990000128746032,0.8120614886283875,0.6932140588760376,302.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2618408203125,0.9990000128746032,0.8923174142837524,0.5120055079460144,302.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.26190185546875,0.95742928981781,0.627853274345398,0.5981277227401733,302.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2619934082031,0.8720718026161194,0.481742650270462,2.193166255950928,300.2618103027344,284.95001220703125,300.5470275878906,294.98834228515625,302.192138671875,302.6684875488281,300.2611694335937,1.0,1.0,0.0,0.0,1.0,1.0,-5.597069263458252,1.660182715568226e-05,5.597052574157715,-1.2568036317825315,1.0,0.050000000745058,0.0,333.2537536621094,410.0,11017.8056640625,0.0,13304.091796875,0.0,283.1499938964844,298.86041259765625,295.6136779785156,296.38873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3556.177001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956200,302.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2486572265625,0.9990000128746032,0.7474544644355774,0.669194757938385,302.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2486572265625,0.9990000128746032,0.8082883358001709,0.7047517895698547,302.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2486572265625,0.9990000128746032,0.8897936940193176,0.5205272436141968,302.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.24871826171875,0.9486966133117676,0.6221060752868652,0.5929234623908997,302.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2488098144531,0.8628923892974854,0.474138855934143,2.160177230834961,300.2486267089844,284.95001220703125,300.5226745605469,294.9876403808594,302.1806945800781,302.6607666015625,300.2479858398437,1.0,1.0,0.0,0.0,1.0,1.0,-5.5882768630981445,1.654996412980836e-05,5.588260173797607,-1.254810094833374,1.0,0.050000000745058,0.0,336.93731689453125,410.0,11010.2421875,0.0,13286.623046875,0.0,283.1499938964844,298.8490905761719,295.61212158203125,296.386474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3555.04736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956260,302.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2353820800781,0.9948521256446838,0.7426319718360901,0.6696345210075378,302.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2353820800781,0.9990000128746032,0.8043926954269409,0.72038733959198,302.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2353820800781,0.9990000128746032,0.8871467709541321,0.5320756435394287,302.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2354431152344,0.9377660751342772,0.6163579821586609,0.587796688079834,302.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2355651855469,0.8524410128593445,0.4665281772613525,2.1275076866149902,300.2353515625,284.95001220703125,300.4994506835937,294.9873962402344,302.1698913574219,302.6534729003906,300.2346496582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.5760650634765625,1.6477821191074327e-05,5.576048374176025,-1.251826286315918,1.0,0.050000000745058,0.0,342.0433654785156,410.0,11002.349609375,0.0,13261.96875,0.0,283.1499938964844,298.8379821777344,295.61102294921875,296.3846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.072509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956320,302.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2215881347656,0.9871447682380676,0.7380682229995728,0.6657409071922302,302.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2215881347656,0.9990000128746032,0.8003313541412354,0.7376868724822998,302.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2215881347656,0.9990000128746032,0.8843304514884949,0.5448529720306396,302.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2216491699219,0.9260274767875672,0.6106089949607849,0.5826966762542725,302.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2217712402344,0.8418289422988892,0.4589181244373321,2.094954252243042,300.2215576171875,284.95001220703125,300.4774169921875,294.9876708984375,302.1595153808594,302.646484375,300.2208557128906,1.0,1.0,0.0,0.0,1.0,1.0,-5.562236785888672,1.639663241803646e-05,5.562220096588135,-1.248715877532959,1.0,0.050000000745058,0.0,347.79962158203125,410.0,10994.2705078125,0.0,13234.03515625,0.0,283.1499938964844,298.8270263671875,295.6103210449219,296.3832702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.2412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956380,302.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2080078125,0.9788583517074584,0.7336697578430176,0.6620542407035828,302.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,0.7961335182189941,0.7539218664169312,302.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2079772949219,0.9990000128746032,0.8813781142234802,0.5579107999801636,302.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.20806884765625,0.914500057697296,0.6048656702041626,0.5776128172874451,302.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.20819091796875,0.8315282464027405,0.4513197541236877,2.0624921321868896,300.2079772949219,284.95001220703125,300.45660400390625,294.98846435546875,302.1495666503906,302.6396179199219,300.2072448730469,1.0,1.0,0.0,0.0,1.0,1.0,-5.547677516937256,1.631127997825388e-05,5.547661304473877,-1.2453598976135254,1.0,0.050000000745058,0.0,353.8269958496094,410.0,10986.6474609375,0.0,13204.80859375,0.0,283.1499938964844,298.8161315917969,295.6101379394531,296.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.57470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956440,302.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1927795410156,0.965245008468628,0.7292787432670593,0.6586377024650574,302.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1927490234375,0.9891902804374696,0.7920017242431641,0.7518717050552368,302.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1927490234375,0.9990000128746032,0.8781128525733948,0.5799230933189392,302.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.19287109375,0.8991343379020691,0.5990681052207947,0.5727183818817139,302.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1930236816406,0.8176153898239136,0.44367316365242,2.030946969985962,300.1927490234375,284.95001220703125,300.4371032714844,294.98980712890625,302.1399841308594,302.6325988769531,300.1917419433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.52200174331665,1.6160745872184634e-05,5.521985530853272,-1.2389569282531738,1.0,0.050000000745058,0.0,364.3368835449219,410.0,10976.375,0.0,13155.7373046875,0.0,283.1499938964844,298.80523681640625,295.6104431152344,296.3819885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.059326171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956500,302.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1758117675781,0.9515174031257628,0.7249074578285217,0.6552271842956543,302.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1758117675781,0.9779742360115052,0.7880934476852417,0.7486230134963989,302.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.17578125,0.9990000128746032,0.8745396137237549,0.6008760333061218,302.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1759033203125,0.8856185674667358,0.5932667255401611,0.5677863955497742,302.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.17608642578125,0.8039838075637817,0.4360325932502746,1.9992547035217283,300.17578125,284.95001220703125,300.4189147949219,294.9917297363281,302.1304931640625,302.6257629394531,300.1748352050781,1.0,1.0,0.0,0.0,1.0,1.0,-5.4969000816345215,1.601518852112349e-05,5.496883869171143,-1.233505368232727,1.0,0.050000000745058,0.0,374.6683654785156,410.0,10966.294921875,0.0,13100.37109375,0.0,283.1499938964844,298.7939758300781,295.6112365722656,296.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3551.683837890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956560,302.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.15826416015625,0.9323651790618896,0.7204757928848267,0.6520372629165649,302.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.158203125,0.9614021182060242,0.7842586040496826,0.7457677721977234,302.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1581726074219,0.991834044456482,0.8708227276802063,0.6102495789527893,302.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1583557128906,0.8686538338661194,0.587399959564209,0.563073456287384,302.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1585388183594,0.7864841222763062,0.4283379912376404,1.968643069267273,300.158203125,284.95001220703125,300.40216064453125,294.9942321777344,302.1215515136719,302.61834716796875,300.15679931640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.458502292633057,1.5791798432474025e-05,5.458486557006836,-1.2233829498291016,1.0,0.050000000745058,0.0,390.2199401855469,410.0,10954.720703125,0.0,13020.15234375,0.0,283.1499938964844,298.7821655273437,295.61260986328125,296.3826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3551.45703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956620,302.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.13360595703125,0.9105008244514464,0.7159307599067688,0.6489591002464294,302.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1335754394531,0.9403749108314514,0.7803915143013,0.7431268692016602,302.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1335144042969,0.9750194549560548,0.867474377155304,0.6085221767425537,302.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1337280273437,0.850257158279419,0.581434965133667,0.5584802031517029,302.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1340026855469,0.7674405574798584,0.4205637872219085,1.938645839691162,300.133544921875,284.95001220703125,300.3868103027344,294.99737548828125,302.1125793457031,302.61138916015625,300.132080078125,1.0,0.999540388584137,0.0,0.0,1.0,1.0,-5.407652378082275,1.5501113011850975e-05,5.407636642456055,-1.212376832962036,1.0,0.050000000745058,0.0,410.135986328125,410.0,10937.873046875,0.0,12909.7314453125,0.0,283.1499938964844,298.7693786621094,295.614501953125,296.3837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3551.3369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956680,302.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1087646484375,0.8986762762069702,0.7113410234451294,0.6454752087593079,302.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1087341308594,0.9274728298187256,0.7765260934829712,0.7401198744773865,302.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1086730957031,0.964098870754242,0.8643599152565002,0.6067478060722351,302.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1089172363281,0.8393306136131287,0.5754408240318298,0.5534752011299133,302.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.10919189453125,0.7553353905677795,0.4127920269966125,1.90680742263794,300.10870361328125,284.95001220703125,300.3729858398437,295.00115966796875,302.10498046875,302.60552978515625,300.1071472167969,1.0,0.9955837726593018,0.0,0.0,1.0,1.0,-5.353226661682129,1.5192442333500368e-05,5.353211402893066,-1.2000775337219238,1.0,0.050000000745058,0.0,420.615966796875,410.0,10924.068359375,0.0,12693.201171875,0.0,283.1499938964844,298.755126953125,295.6169738769531,296.38543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3551.32080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956740,302.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0833435058594,0.8899968862533569,0.7067301869392395,0.6418284177780151,302.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.0832824707031,0.9178581833839417,0.7726616859436035,0.7369731664657593,302.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.083251953125,0.9555473923683168,0.8613473773002625,0.6049831509590149,302.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0834655761719,0.830986499786377,0.5694350600242615,0.5483092665672302,302.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0837707519531,0.7457628846168518,0.405042439699173,1.8743486404418943,300.0832824707031,284.95001220703125,300.3606872558594,295.0056457519531,302.0981750488281,302.6003112792969,300.0816955566406,1.0,0.9904174208641052,0.0,0.0,1.0,1.0,-5.29750394821167,1.487980716774473e-05,5.297489166259766,-1.187604308128357,1.0,0.050000000745058,0.0,427.5110778808594,410.0,10911.4521484375,0.0,12440.4111328125,0.0,283.1499938964844,298.7398681640625,295.6200256347656,296.3876037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3551.44482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956800,302.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0577392578125,0.8830639719963074,0.7021079659461975,0.6380788683891296,302.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.05767822265625,0.9104549884796144,0.7687951922416687,0.7337328791618347,302.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0576171875,0.9486178159713744,0.8583744168281555,0.6031975746154785,302.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.0578918457031,0.8241345286369324,0.5634258389472961,0.543042778968811,302.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.05816650390625,0.7377110719680786,0.3973214030265808,1.8415566682815552,300.05767822265625,284.95001220703125,300.3500061035156,295.01080322265625,302.0920715332031,302.5955505371094,300.0560607910156,1.0,0.9844492077827454,0.0,0.0,1.0,1.0,-5.241000652313232,1.4566177014785351e-05,5.240985870361328,-1.1749762296676636,1.0,0.050000000745058,0.0,432.0433349609375,410.0,10899.5341796875,0.0,12166.5380859375,0.0,283.1499938964844,298.7240600585937,295.6236877441406,296.390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3551.743408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956860,302.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.031982421875,0.8772459030151367,0.6974791884422302,0.634262204170227,302.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.03192138671875,0.9045639634132384,0.7649242877960205,0.730427086353302,302.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0318603515625,0.9427837133407592,0.8554121255874634,0.6013820767402649,302.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0321350097656,0.8181513547897339,0.5574177503585815,0.5377123951911926,302.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.0324401855469,0.7305697798728943,0.3896315395832062,1.8085979223251345,300.03192138671875,284.95001220703125,300.3402099609375,295.016357421875,302.08642578125,302.5911560058594,300.0302734375,1.0,0.9779624938964844,0.0,0.0,1.0,1.0,-5.184028625488281,1.4253389053919818e-05,5.184014320373535,-1.162256360054016,1.0,0.050000000745058,0.0,435.0159301757813,410.0,10887.8486328125,0.0,11881.279296875,0.0,283.1499938964844,298.70806884765625,295.6279296875,296.39373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.22119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956920,302.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.00592041015625,0.8721551299095154,0.6928447484970093,0.6304001212120056,302.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.0058898925781,0.8996740579605103,0.7610467076301575,0.7270742058753967,302.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0058288574219,0.9376882910728456,0.8524473309516907,0.5995386242866516,302.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0060729980469,0.8126516938209534,0.5514126420021057,0.532341480255127,302.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.00640869140625,0.72393399477005,0.3819723427295685,1.7755717039108276,300.0058898925781,284.95001220703125,300.33056640625,295.0219421386719,302.0810241699219,302.5870056152344,300.00421142578125,1.0,0.971149206161499,0.0,0.0,1.0,1.0,-5.126787185668945,1.3942596524429972e-05,5.126773357391357,-1.149484634399414,1.0,0.050000000745058,0.0,436.96575927734375,410.0,10876.0546875,0.0,11590.953125,0.0,283.1499938964844,298.6920166015625,295.6324462890625,296.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3552.797119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17956980,302.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9795837402344,0.8675891160964966,0.6882036328315735,0.6265026926994324,302.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.9795227050781,0.8953210115432739,0.7571598887443542,0.7236825823783875,302.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9794616699219,0.9331445693969728,0.8494728207588196,0.5976681709289551,302.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.979736328125,0.8074151277542114,0.5454111099243164,0.5269418954849243,302.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.9800720214844,0.7175306677818298,0.3743442595005035,1.742533564567566,299.9795227050781,284.95001220703125,300.321044921875,295.02752685546875,302.0758056640625,302.5830993652344,299.9778137207031,1.0,0.9641084671020508,0.0,0.0,1.0,1.0,-5.069380283355713,1.3634398783324286e-05,5.069366455078125,-1.1366815567016602,1.0,0.050000000745058,0.0,438.1727600097656,410.0,10864.171875,0.0,11298.8564453125,0.0,283.1499938964844,298.67584228515625,295.6371459960937,296.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3553.425537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17957040,302.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.9529113769531,0.8633546233177185,0.6835554242134094,0.6225808262825012,302.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9528503417969,0.8912880420684814,0.7532625198364258,0.7202626466751099,302.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9527893066406,0.9289490580558776,0.8464847803115845,0.5957754254341125,302.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.9530639648437,0.8022720813751221,0.5394129157066345,0.5215257406234741,302.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.95343017578125,0.7110629081726074,0.3667439818382263,1.7095249891281128,299.9528503417969,284.95001220703125,300.3116760253906,295.0331115722656,302.07080078125,302.5793762207031,299.9511108398437,1.0,0.9569526314735411,0.0,0.0,1.0,1.0,-5.011905193328857,1.332933607045561e-05,5.011891841888428,-1.123867392539978,1.0,0.050000000745058,0.0,438.9484558105469,410.0,10852.166015625,0.0,11008.36328125,0.0,283.1499938964844,298.6595764160156,295.64190673828125,296.4056091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.074462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
