time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957100,302.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9259033203125,0.8593802452087402,0.6788984537124634,0.6186369061470032,302.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.92584228515625,0.8875048756599426,0.7493520379066467,0.7168158888816833,302.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.92578125,0.9250367283821106,0.843479573726654,0.5938605666160583,302.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.92608642578125,0.7973153591156006,0.5334179401397705,0.5160968899726868,302.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.92645263671875,0.7043801546096802,0.3591727614402771,1.6765717267990112,299.92584228515625,284.95001220703125,300.3024597167969,295.0386962890625,302.06591796875,302.5758056640625,299.9241027832031,1.0,0.9497185349464417,0.0,0.0,1.0,1.0,-4.954401969909668,1.302763030253118e-05,4.9543890953063965,-1.111048936843872,1.0,0.050000000745058,0.0,439.3958129882813,410.0,10840.0576171875,0.0,10720.6337890625,0.0,283.1499938964844,298.6431884765625,295.646728515625,296.4098205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3554.73388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17957160,302.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.8985595703125,0.8555909991264343,0.6742316484451294,0.6146746277809143,302.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8984680175781,0.8838959336280823,0.7454272508621216,0.7133458256721497,302.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8984069824219,0.9213315844535828,0.8404555320739746,0.5919256210327148,302.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.8987121582031,0.7924988865852356,0.5274256467819214,0.5106596946716309,302.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.8991394042969,0.697713315486908,0.3516290783882141,1.6436887979507446,299.89849853515625,284.95001220703125,300.2933654785156,295.0443115234375,302.06121826171875,302.5723876953125,299.8966979980469,1.0,0.9424512982368468,0.0,0.0,1.0,1.0,-4.896906852722168,1.272946519748075e-05,4.896894454956055,-1.098232984542847,1.0,0.050000000745058,0.0,439.6396484375,410.0,10827.8193359375,0.0,10436.9228515625,0.0,283.1499938964844,298.6266784667969,295.65155029296875,296.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3555.393798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17957220,302.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.8708190917969,0.8519442081451416,0.6695544719696045,0.6106956601142883,302.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8707580566406,0.8804191946983337,0.7414873242378235,0.709854006767273,302.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.87066650390625,0.917795717716217,0.8374118208885193,0.5899717211723328,302.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.8710021972656,0.7877910137176514,0.5214356184005737,0.5052164196968079,302.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8714294433594,0.6910892128944397,0.3441118896007538,1.610883712768555,299.87078857421875,284.95001220703125,300.28436279296875,295.0498962402344,302.0566101074219,302.5691223144531,299.8689270019531,1.0,0.9351767897605896,0.0,0.0,1.0,1.0,-4.839442253112793,1.2434957170626149e-05,4.83942985534668,-1.0854263305664062,1.0,0.050000000745058,0.0,439.7492370605469,410.0,10815.4267578125,0.0,10157.8916015625,0.0,283.1499938964844,298.6099853515625,295.6564025878906,296.4183044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3556.048095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17957280,302.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.8427124023437,0.848408043384552,0.6648674607276917,0.6067026257514954,302.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8426513671875,0.8770436644554138,0.7375331521034241,0.7063434720039368,302.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.8425598144531,0.914403796195984,0.8343495726585388,0.5880011916160583,302.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,299.8428955078125,0.7831687331199646,0.5154475569725037,0.4997687935829162,302.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8433532714844,0.6845024228096008,0.3366182446479797,1.5781521797180176,299.8426818847656,284.95001220703125,300.2755126953125,295.05548095703125,302.0520935058594,302.56591796875,299.8407897949219,1.0,0.9279099702835084,0.0,0.0,1.0,1.0,-4.7819905281066895,1.2144014363002498e-05,4.781978607177734,-1.0726277828216553,1.0,0.050000000745058,0.0,439.7766723632813,410.0,10802.849609375,0.0,9883.8955078125,0.0,283.1499938964844,298.5931396484375,295.6612548828125,296.42254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3556.693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17957340,302.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.81414794921875,0.8449695110321045,0.6601682305335999,0.6026939153671265,302.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8140869140625,0.8737590312957764,0.7335615754127502,0.7028118968009949,302.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.81402587890625,0.911154568195343,0.8312649726867676,0.5860117673873901,302.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8143615722656,0.7786287069320679,0.5094612836837769,0.494317352771759,302.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8148498535156,0.6779701113700867,0.329151302576065,1.5455119609832764,299.8141174316406,284.95001220703125,300.2667541503906,295.06103515625,302.0476989746094,302.5628356933594,299.8122253417969,1.0,0.9206616282463074,0.0,0.0,1.0,1.0,-4.7245941162109375,1.1856829587486573e-05,4.724582195281982,-1.0598366260528564,1.0,0.050000000745058,0.0,439.7378540039063,410.0,10790.1103515625,0.0,9615.150390625,0.0,283.1499938964844,298.5760803222656,295.66607666015625,296.4267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3557.32421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17957400,302.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7851867675781,0.8416111469268799,0.6554581522941589,0.5986714959144592,302.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7851257324219,0.870550274848938,0.7295743823051453,0.6992616057395935,302.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.7850341796875,0.9080419540405272,0.8281603455543518,0.5840057730674744,302.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.785400390625,0.7741613984107971,0.5034766793251038,0.4888626635074615,302.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7859191894531,0.6715001463890076,0.3217077851295471,1.5129517316818235,299.78515625,284.95001220703125,300.25811767578125,295.0665588378906,302.0433654785156,302.559814453125,299.783203125,1.0,0.9134384393692015,0.0,0.0,1.0,1.0,-4.667232990264893,1.1573310985113494e-05,4.667221546173096,-1.0470606088638306,1.0,0.050000000745058,0.0,439.6575927734375,410.0,10777.1591796875,0.0,9351.7294921875,0.0,283.1499938964844,298.5588684082031,295.6708984375,296.4309997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3557.939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17957460,302.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7557373046875,0.8383220434188843,0.6507346630096436,0.5946337580680847,302.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.75567626953125,0.8674099445343018,0.7255682945251465,0.6956902146339417,302.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7555847167969,0.90506911277771,0.8250317573547363,0.5819807648658752,302.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7559509277344,0.7697654962539673,0.4974934756755829,0.4834052324295044,302.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7565002441406,0.6651124954223633,0.3142910599708557,1.4804896116256714,299.7557067871094,284.95001220703125,300.24957275390625,295.07208251953125,302.03912353515625,302.5568542480469,299.75372314453125,1.0,0.9062474370002748,0.0,0.0,1.0,1.0,-4.609931945800781,1.1293556781311054e-05,4.609920978546143,-1.0342930555343628,1.0,0.050000000745058,0.0,439.5475463867188,410.0,10764.02734375,0.0,9093.7470703125,0.0,283.1499938964844,298.5413818359375,295.6756896972656,296.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,3558.533447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
17957520,302.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.00787353515625,0.4631577432155609,0.0,0.0024478884879499,302.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.0079650878906,0.4631577432155609,0.0,0.0025777446571737,302.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0080261230469,0.4631577432155609,0.0,0.001903913449496,302.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0071716308594,0.4631577432155609,0.0,0.0025777434930205,301.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.00225830078125,0.4631577432155609,0.0,0.0122276498004794,300.0106506347656,294.1499938964844,300.2411499023437,295.0775756835937,302.0023193359375,302.17120361328125,296.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0260420683771371,3.2671881200485586e-08,0.0260420367121696,-0.0597391240298748,0.0,0.050000000745058,0.0,-0.1478279680013656,60.0,2431.339599609375,0.0,-4.641610212274827e-05,0.0,283.1671447753906,298.5463562011719,296.0844116210937,296.22589111328125,293.1499938964844,293.1499938964844,278.1499938964844,1.5041441656649113e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.786276484678112e-11,7.930293921543097e-11,7.786274403009941e-11,2.68006443977356,1.356597900390625,1.323466420173645,0.0,0.0,-0.0,0.0,0.0,4.253453699615049e-19,1299.3701171875,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17957580,302.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.93170166015625,0.0,0.0,0.0030062538571655,302.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.9314270019531,0.0,0.0,0.0035171220079064,303.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.9311218261719,0.0,0.0,0.0029427441768348,302.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9316711425781,0.0,0.0,0.0024459683336317,302.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8802795410156,0.0,0.0,0.0075206994079053,299.8673400878906,294.1499938964844,300.2327880859375,295.0830078125,301.6122436523437,301.6873474121094,294.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0255837235599756,3.1900121655326075e-08,0.025583691895008,-0.0581769756972789,0.0,0.050000000745058,0.0,-0.1450074166059494,60.0,936.1348266601562,0.0,-3.710407327162102e-05,0.0,283.1671447753906,298.5463562011719,296.0296325683594,296.1768493652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.872078424872347e-28,4.892398430233091e-28,4.8710793487136955e-28,0.1103069260716438,0.05515568703413,0.055151242762804,0.0,0.0,-0.0,0.0,0.0,0.0,60.65291976928711,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17957640,302.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.926513671875,0.0,0.0,0.000193618281628,302.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.9214782714844,0.0,0.0,0.0002144407626474,303.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9179992675781,0.0,0.0,0.0001687449403107,302.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9309997558594,0.0,0.0,0.0001822772173909,302.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9280090332031,0.0,0.0,0.0007420742767862,299.9031982421875,294.1499938964844,300.2245178222656,295.0884094238281,301.39605712890625,301.0963134765625,294.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019632747862488,2.2148498146634665e-08,0.0019632526673376,-0.0561781413853168,0.0,0.050000000745058,0.0,-0.0199618451297283,60.0,351.9040222167969,0.0,-2.2140561384276225e-07,0.0,283.1671447753906,298.5463562011719,296.02587890625,296.1741943359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0129019702663718e-39,-1.0923149555381236e-39,-9.3363472003491e-40,0.0004587236035149,0.0002293618308613,0.0002293617726536,0.0,0.0,-0.0,0.0,0.0,0.0,0.2535286843776703,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17957700,302.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9177551269531,0.0,0.0,0.0001089041179511,302.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.91259765625,0.0,0.0,0.0001149663366959,303.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.90887451171875,0.0,0.0,8.519361290382221e-05,302.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.92254638671875,0.0,0.0,0.0001140973909059,302.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9200439453125,0.0,0.0,0.0005379177746362,299.8916015625,294.1499938964844,300.2163391113281,295.09375,301.38238525390625,300.7578430175781,293.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153714605607,2.1742831535220843e-08,0.0011536928359419,-0.0559223890304565,0.0,0.050000000745058,0.0,-0.0156824775040149,60.0,132.30311584472656,0.0,-9.075149165482801e-08,0.0,283.1671447753906,298.5463562011719,296.0256042480469,296.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.992544851731509e-05,3.9962724258657545e-05,3.9962724258657545e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0441742092370986,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17957760,303.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9102783203125,0.0,0.0,0.0001066054101102,303.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9051208496094,0.0,0.0,0.0001122672329074,303.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.9014587402344,0.0,0.0,8.292667916975915e-05,302.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9150390625,0.0,0.0,0.0001122470785048,302.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9125671386719,0.0,0.0,0.0005323752993717,299.8812255859375,294.1499938964844,300.208251953125,295.0990600585937,301.3705139160156,300.5465087890625,294.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361129581928,2.1734335220457985e-08,0.0011360911885276,-0.0559176765382289,0.0,0.050000000745058,0.0,-0.0155894439667463,60.0,51.33956909179688,0.0,-8.800402184760969e-08,0.0,283.1671447753906,298.5463562011719,296.02545166015625,296.17413330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.398898742394522e-05,3.699449371197261e-05,3.699449371197261e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408931784331798,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17957820,303.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.9026184082031,0.0,0.0,0.0001065552714862,303.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8974914550781,0.0,0.0,0.0001122082103393,303.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8938293457031,0.0,0.0,8.287697710329667e-05,302.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9073486328125,0.0,0.0,0.0001122070316341,302.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.9048767089844,0.0,0.0,0.0005322576034814,299.8705749511719,294.1499938964844,300.2002258300781,295.1042785644531,301.3587341308594,300.41387939453125,294.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357298353686,2.1735340638429092e-08,0.0011357081821188,-0.0559206865727901,0.0,0.050000000745058,0.0,-0.0155879575759172,60.0,21.7708740234375,0.0,-8.794469863460108e-08,0.0,283.1671447753906,298.5463562011719,296.0252990722656,296.1741027832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385896606137976e-05,3.692948303068988e-05,3.692948303068988e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408213175833225,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17957880,303.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.89471435546875,0.0,0.0,0.0001065572359948,303.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8896179199219,0.0,0.0,0.0001122101966757,303.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.885986328125,0.0,0.0,8.287835953524336e-05,302.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8994140625,0.0,0.0,0.0001122092726291,302.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8969421386719,0.0,0.0,0.0005322692450135,299.859619140625,294.1499938964844,300.1922607421875,295.1094665527344,301.34698486328125,300.3295288085937,294.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357500916346,2.1738310707064563e-08,0.0011357283219695,-0.0559284389019012,0.0,0.050000000745058,0.0,-0.0155894039198756,60.0,11.027907371520996,0.0,-8.794782502263845e-08,0.0,283.1671447753906,298.5463562011719,296.0251770019531,296.1741027832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385723438346758e-05,3.692861719173379e-05,3.692861719173379e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408203601837158,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17957940,303.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8865966796875,0.0,0.0,0.0001065608303179,303.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.88153076171875,0.0,0.0,0.0001122139365179,303.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8779296875,0.0,0.0,8.288108074339107e-05,302.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8912353515625,0.0,0.0,0.0001122131434385,302.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8888244628906,0.0,0.0,0.0005322881042957,299.848388671875,294.1499938964844,300.1843566894531,295.11456298828125,301.3352966308594,300.2747802734375,294.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357865296304,2.1742870615071297e-08,0.0011357647599652,-0.0559403374791145,0.0,0.050000000745058,0.0,-0.0155916512012481,60.0,6.97248649597168,0.0,-8.795347383738773e-08,0.0,283.1671447753906,298.5463562011719,296.0250244140625,296.174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385639037238434e-05,3.692819518619217e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198945224285,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17958000,303.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8782653808594,0.0,0.0,0.0001065658871084,303.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8732604980469,0.0,0.0,0.0001122192625189,303.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.8696594238281,0.0,0.0,8.288500976050273e-05,302.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.88287353515625,0.0,0.0,0.0001122184694395,302.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8804626464844,0.0,0.0,0.0005323134246282,299.8368835449219,294.1499938964844,300.1764831542969,295.1195678710937,301.3236389160156,300.2380676269531,294.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358376359567,2.174884805583588e-08,0.0011358158662915,-0.0559559315443038,0.0,0.050000000745058,0.0,-0.0155946146696805,60.0,5.43588924407959,0.0,-8.79613892834641e-08,0.0,283.1671447753906,298.5463562011719,296.02490234375,296.174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17958060,303.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8414306640625,0.0,0.0,0.0007444951334036,303.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8365783691406,0.0,0.0,0.0007839909521862,303.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8330993652344,0.0,0.0,0.0005790547002106,302.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8459167480469,0.0,0.0,0.0007839855970814,302.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.84356689453125,0.0,0.0,0.0037188716232776,299.78631591796875,284.95001220703125,300.168701171875,295.12451171875,301.2758178710937,300.2137756347656,294.5347595214844,1.0,0.1042757704854011,0.0,0.0,1.0,1.0,-0.0079351365566253,2.4753207483740883e-08,0.0079351114109158,-0.057049736380577,0.0,0.050000000745058,0.0,17.044612884521484,60.0,13.515743255615234,0.0,0.2307098060846328,0.0,283.1671447753906,298.5463562011719,296.0247497558594,296.1740417480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17958120,303.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.76715087890625,0.0,0.0,0.000866207992658,303.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7625427246094,0.0,0.0,0.0009121606126427,303.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7592468261719,0.0,0.0,0.0006737205549143,302.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7714233398437,0.0,0.0,0.0009121546754613,302.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7691955566406,0.0,0.0,0.0043268487788736,299.6854553222656,284.95001220703125,300.16094970703125,295.12939453125,301.1937866210937,300.1964416503906,294.6561889648437,1.0,0.1135615557432174,0.0,0.0,1.0,1.0,-0.0092319194227457,2.533185572417551e-08,0.0092318942770361,-0.0572730153799057,0.0,0.050000000745058,0.0,20.29905891418457,60.0,25.70545768737793,0.0,0.3196276426315307,0.0,283.1671447753906,298.5463562011719,296.02459716796875,296.1740417480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17958180,303.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.6715087890625,0.0,0.0,0.0009868057677522,303.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6672058105469,0.0,0.0,0.0010391561081632,303.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6640930175781,0.0,0.0,0.0007675191154703,302.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.675537109375,0.0,0.0,0.0010391497053205,302.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6734313964844,0.0,0.0,0.0049292570911347,299.5574645996094,284.95001220703125,300.1532287597656,295.1341552734375,301.106201171875,300.1827392578125,294.7679138183594,1.0,0.122063897550106,0.0,0.0,1.0,1.0,-0.010517356917262,2.5906667033837042e-08,0.0105173308402299,-0.0574974827468395,0.0,0.050000000745058,0.0,23.52351188659668,60.0,32.797420501708984,0.0,0.4219166338443756,0.0,283.1671447753906,298.5463562011719,296.02447509765625,296.17401123046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17958240,303.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5531921386719,0.0,0.0,0.0011044461280107,303.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5491638183594,0.0,0.0,0.0011630370281636,303.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.5462646484375,0.0,0.0,0.0008590172510594,302.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.55694580078125,0.0,0.0,0.0011630305089056,302.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.55499267578125,0.0,0.0,0.0055168932303786,299.40167236328125,284.95001220703125,300.14556884765625,295.1388244628906,301.01544189453125,300.1713256835937,294.87359619140625,1.0,0.1298078447580337,0.0,0.0,1.0,1.0,-0.0117709375917911,2.6468415015301616e-08,0.011770911514759,-0.0577194318175315,0.0,0.050000000745058,0.0,26.66869354248047,60.0,37.856075286865234,0.0,0.53529953956604,0.0,283.1671447753906,298.5463562011719,296.0243225097656,296.1739807128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17958300,303.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4121398925781,0.0,0.0,0.0012175291776657,303.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.40838623046875,0.0,0.0,0.0012821189593523,303.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4057312011719,0.0,0.0,0.0009469707729294,302.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.41558837890625,0.0,0.0,0.0012821122072637,302.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4137878417969,0.0,0.0,0.0060817650519311,299.2192077636719,284.95001220703125,300.137939453125,295.14337158203125,300.9239501953125,300.161376953125,294.9747009277344,1.0,0.136828526854515,0.0,0.0,1.0,1.0,-0.0129758901894092,2.700967449698055e-08,0.0129758631810545,-0.0579361170530319,0.0,0.050000000745058,0.0,29.69184112548828,60.0,41.98218536376953,0.0,0.6569505333900452,0.0,283.1671447753906,298.5463562011719,296.024169921875,296.1739807128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17958360,303.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2496337890625,0.0,0.0,0.0013248897157609,303.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2461853027344,0.0,0.0,0.001395174767822,303.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2437438964844,0.0,0.0,0.0010304733878001,302.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.2528076171875,0.0,0.0,0.0013951680157333,302.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.25115966796875,0.0,0.0,0.0066180536523461,299.0130920410156,284.95001220703125,300.1303100585937,295.1478271484375,300.8338317871094,300.15234375,295.07183837890625,1.0,0.1431673765182495,0.0,0.0,1.0,1.0,-0.0141198048368096,2.7524833967618185e-08,0.0141197768971323,-0.0581452101469039,0.0,0.050000000745058,0.0,32.56181335449219,60.0,45.55022048950195,0.0,0.7839272618293762,0.0,283.1671447753906,298.5463562011719,296.0240478515625,296.1739501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17958420,303.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0682067871094,0.0,0.0,0.0014257375150918,303.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.0650939941406,0.0,0.0,0.0015013724332675,303.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.0628356933594,0.0,0.0,0.0011089106556028,302.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.07110595703125,0.0,0.0,0.0015013657975941,302.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.0696105957031,0.0,0.0,0.0071218102239072,298.787841796875,284.95001220703125,300.1227111816406,295.15216064453125,300.7469482421875,300.1439514160156,295.1653137207031,1.0,0.1488695740699768,0.0,0.0,1.0,1.0,-0.0151942670345306,2.8010040509229842e-08,0.0151942390948534,-0.0583450235426425,0.0,0.050000000745058,0.0,35.25750732421875,60.0,48.686134338378906,0.0,0.9133856892585754,0.0,283.1671447753906,298.5463562011719,296.0238952636719,296.1739501953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
17958480,303.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.870849609375,0.0,0.0,0.0015196069143712,303.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.8680114746094,0.0,0.0,0.0016002212651073,303.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.865966796875,0.0,0.0,0.0011819199426099,302.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8734741210937,0.0,0.0,0.0016002148622646,302.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8721008300781,0.0,0.0,0.007590708322823,298.5482177734375,284.95001220703125,300.1151428222656,295.1564025878906,300.66473388671875,300.13592529296875,294.1894226074219,1.0,0.1539825201034546,0.0,0.0,1.0,1.0,-0.0161943230777978,2.846296709435592e-08,0.0161942951381206,-0.0585343986749649,1.0,0.050000000745058,0.0,37.76649856567383,60.0,1999.349853515625,0.0,1.0427491664886477,0.0,283.2460632324219,298.2361145019531,296.26141357421875,296.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,14534.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509958356618881,0.16045443713665,3.910451962241268e-09,4.238250255584717,4.2382402420043945,1.0019855835707858e-05,0.0,0.0,-0.0,3277.91748046875,0.0,5.028761863708496,1891.453857421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17958540,303.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6488647460937,0.0,0.0,0.0016062912764027,303.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.64630126953125,0.0,0.0,0.001691504032351,303.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,298.6444702148437,0.0,0.0,0.0012493410613387,303.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6512145996094,0.0,0.0,0.0016914979787543,302.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6499938964844,0.0,0.0,0.0080237174406647,298.2823791503906,284.95001220703125,300.1075744628906,295.1604919433594,300.588134765625,300.128173828125,292.0852966308594,1.0,0.158553808927536,0.0,0.0,1.0,1.0,-0.0171177871525287,2.888373451526149e-08,0.0171177592128515,-0.0587158389389514,1.0,0.050000000745058,0.0,40.08326721191406,60.0,2942.198486328125,0.0,1.1697982549667358,0.0,283.2528686523437,297.19189453125,296.8292236328125,297.3052673339844,293.1499938964844,293.1499938964844,283.1499938964844,13614.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1461346894502639,0.2884786427021026,2.8797368933908274e-09,4.2650651931762695,4.265055179595947,9.793259778234642e-06,0.0,0.0,-0.0,4032.518310546875,0.0,8.588268280029297,1895.320068359375,0.0,0.0,0.2007369846105575,1.0,0.0,3.0,1.0,0.0
17958600,303.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.3819580078125,0.0,0.0,0.001685804920271,303.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.3796691894531,0.0,0.0,0.0017752356361597,303.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.3780212402344,0.0,0.0,0.0013111847219988,303.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.38409423828125,0.0,0.0,0.0017752298153936,302.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3829650878906,0.0,0.0,0.0084209060296416,297.96258544921875,284.95001220703125,300.1000061035156,295.1644592285156,300.517822265625,300.1205749511719,290.3854064941406,1.0,0.1626303046941757,0.0,0.0,1.0,1.0,-0.0179648175835609,2.928648434874504e-08,0.0179647877812385,-0.0589261800050735,1.0,0.050000000745058,0.0,42.207916259765625,60.0,3270.552001953125,0.0,1.292732834815979,0.0,283.240478515625,295.6790466308594,297.36700439453125,297.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,14734.2216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520307064056396,0.3807442188262939,2.974429369473341e-09,4.265898704528809,4.2658891677856445,9.786144801182672e-06,0.0,0.0,-0.0,3308.343505859375,0.0,12.39674949645996,1895.43359375,0.0,0.0,0.2137317061424255,1.0,0.0,3.0,1.0,0.0
17958660,303.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.05487060546875,0.0,0.0,0.001758309546858,303.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0528259277344,0.0,0.0,0.0018515863921493,303.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0513610839844,0.0,0.0,0.0013675770023837,303.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0567626953125,0.0,0.0,0.0018515810370445,302.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,298.0557861328125,0.0,0.0,0.0087830852717161,297.5693664550781,284.95001220703125,300.0924377441406,295.16827392578125,300.4540100097656,300.11309814453125,289.01446533203125,1.0,0.1662573516368866,0.0,0.0,1.0,1.0,-0.0187371484935283,2.9671548773535505e-08,0.0187371186912059,-0.0591645799577236,1.0,0.050000000745058,0.0,44.144798278808594,60.0,3270.19189453125,0.0,1.4101603031158447,0.0,283.2248840332031,293.9306335449219,297.7550964355469,298.149658203125,293.1499938964844,293.1499938964844,283.1499938964844,15710.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1569942235946655,0.4330282509326935,3.077357479952525e-09,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,2865.056396484375,0.0,15.11990737915039,1895.43701171875,0.0,0.0,0.2224931567907333,1.0,0.0,3.0,1.0,0.0
17958720,303.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6590881347656,0.0,0.0,0.0018240835051983,303.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.65728759765625,0.0,0.0,0.0019208493176847,303.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6559753417969,0.0,0.0,0.0014187342021614,303.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6607666015625,0.0,0.0,0.0019208444282412,302.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6598815917969,0.0,0.0,0.0091116419062018,297.093505859375,284.95001220703125,300.0848693847656,295.1719665527344,300.3966979980469,300.10565185546875,287.9073791503906,1.0,0.1694782227277755,0.0,0.0,1.0,1.0,-0.0194377545267343,3.0034815523549696e-08,0.0194377247244119,-0.0594173148274421,1.0,0.050000000745058,0.0,45.90149688720703,60.0,3131.628173828125,0.0,1.521083116531372,0.0,283.2102355957031,292.2892150878906,298.0359802246094,298.4022521972656,293.1499938964844,293.1499938964844,283.1499938964844,16433.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1605665385723114,0.4636290371417999,3.1524745036648483e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.871826171875,0.0,16.982820510864258,1895.4371337890625,0.0,0.0,0.2284398525953292,1.0,0.0,3.0,1.0,0.0
17958780,303.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1924743652344,0.0,0.0,0.0018834754591807,303.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1908569335937,0.0,0.0,0.0019833918195217,303.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1897277832031,0.0,0.0,0.0014649278018623,303.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1939392089844,0.0,0.0,0.0019833873957395,302.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.19317626953125,0.0,0.0,0.009408320300281,296.5348205566406,284.95001220703125,300.0772705078125,295.1755065917969,300.3455810546875,300.0982360839844,287.0152282714844,1.0,0.1723330914974212,0.0,0.0,1.0,1.0,-0.020070357248187,3.0372973469638964e-08,0.0200703274458646,-0.0596720352768898,1.0,0.050000000745058,0.0,47.48746490478516,48.0,3035.583984375,0.0,1.6248364448547363,0.0,283.1976928710937,290.9867858886719,298.23095703125,298.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,16951.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0094366688281297,1.0,0.0,0.0,0.1630794107913971,0.4811276495456695,3.205560483721115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2173.0654296875,0.0,18.20364761352539,1895.4371337890625,0.0,0.0,0.232386827468872,1.0,0.0,3.0,1.0,0.0
17958840,303.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6584167480469,0.0,0.0,0.0019368987996131,303.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6570129394531,0.0,0.0,0.0020396490581333,303.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.656005859375,0.0,0.0,0.0015064791077747,303.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.65972900390625,0.0,0.0,0.0020396448671817,302.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6590270996094,0.0,0.0,0.0096751833334565,295.9006042480469,284.95001220703125,300.0697021484375,295.17889404296875,300.30029296875,300.0908203125,286.29754638671875,1.0,0.1748599410057068,0.0,0.0,1.0,1.0,-0.0206393711268901,3.0683636964567995e-08,0.0206393394619226,-0.0599181167781353,1.0,0.050000000745058,0.0,48.91386413574219,36.0,2811.653564453125,0.0,1.7210766077041626,0.0,283.1874389648437,290.0086364746094,298.3615417480469,298.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,17312.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0345267951488494,1.0,0.0,0.0,0.1648073047399521,0.4908393323421478,3.242176971340882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1932.296142578125,0.0,18.975669860839844,1895.4371337890625,0.0,0.0,0.2349557131528854,1.0,0.0,3.0,1.0,0.0
17958900,303.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0729675292969,0.0,0.0,0.0019178402144461,303.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0717163085937,0.0,0.0,0.002019579289481,303.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,0.0014916554791852,303.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0741271972656,0.0,0.0,0.0020195757970213,302.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0735168457031,0.0,0.0,0.0095799854025244,295.2132263183594,284.95001220703125,300.06207275390625,295.18212890625,300.2608337402344,300.0833435058594,285.7189025878906,1.0,0.1733165085315704,0.0,0.0,1.0,1.0,-0.0204361099749803,3.065033382654292e-08,0.0204360801726579,-0.0600333400070667,1.0,0.050000000745058,0.0,48.4024543762207,36.0,2558.6259765625,0.0,1.6863107681274414,0.0,283.17926025390625,289.1899719238281,298.442138671875,298.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,17556.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0647728815674781,1.0,0.0,0.0,0.165970042347908,0.4960236251354217,3.26686988572078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1716.1448974609375,0.0,19.44893455505371,1895.4371337890625,0.0,0.0,0.2365975677967071,1.0,0.0,3.0,1.0,0.0
17958960,303.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4695739746094,0.0,0.0,0.0018452999647706,303.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4684753417969,0.0,0.0,0.0019431906985118,303.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4677124023437,0.0,0.0,0.0014352349098771,303.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4705810546875,0.0,0.0,0.0019431876717135,302.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4700622558594,0.0,0.0,0.0092176357284188,294.51422119140625,284.95001220703125,300.054443359375,295.1851806640625,300.2275390625,300.07574462890625,285.2484741210937,1.0,0.1695141941308975,0.0,0.0,1.0,1.0,-0.0196629557758569,3.0362372172021423e-08,0.0196629259735345,-0.0600498057901859,1.0,0.050000000745058,0.0,46.46131134033203,25.0,2305.0693359375,0.0,1.5574626922607422,0.0,283.1728210449219,288.4693298339844,298.48095703125,298.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,17719.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0964463353157043,1.0,0.0,0.0,0.1667376011610031,0.4986517131328583,3.283194160985658e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.9991455078125,0.0,19.731239318847656,1895.4371337890625,0.0,0.0,0.2376299351453781,1.0,0.0,3.0,1.0,0.0
17959020,303.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8703308105469,0.0,0.0,0.0017672845860943,303.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8693542480469,0.0,0.0,0.0018610365223139,303.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.86865234375,0.0,0.0,0.0013745559845119,303.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8712158203125,0.0,0.0,0.0018610339611768,302.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8707580566406,0.0,0.0,0.0088279349729418,293.82989501953125,284.95001220703125,300.0467529296875,295.1880798339844,300.1995849609375,300.0679931640625,284.8648376464844,1.0,0.1657145917415619,0.0,0.0,1.0,1.0,-0.0188315063714981,3.004190674005258e-08,0.0188314747065305,-0.0600392594933509,1.0,0.050000000745058,0.0,44.3740463256836,25.0,2063.91650390625,0.0,1.4246158599853516,0.0,283.16778564453125,287.8285522460937,298.4845886230469,298.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17825.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1263982504606247,1.0,0.0,0.0,0.1672349721193313,0.4998791515827179,3.2937821359269037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1337.5877685546875,0.0,19.89495849609375,1895.4371337890625,0.0,0.0,0.2382680177688598,1.0,0.0,3.0,1.0,0.0
17959080,303.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.28643798828125,0.0,0.0,0.0016796509735286,303.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2855834960937,0.0,0.0,0.0017687540967017,303.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2849426269531,0.0,0.0,0.0013063963269814,303.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2872314453125,0.0,0.0,0.0017687518848106,302.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2868347167969,0.0,0.0,0.0083901900798082,293.1727600097656,284.95001220703125,300.0390625,295.1908264160156,300.17584228515625,300.06011962890625,284.5520324707031,1.0,0.1611692309379577,0.0,0.0,1.0,1.0,-0.0178975705057382,2.9666280099149844e-08,0.0178975407034158,-0.0599864087998867,1.0,0.050000000745058,0.0,42.02994155883789,25.0,1842.1322021484373,0.0,1.2824645042419434,0.0,283.1638488769531,287.2598876953125,298.4589233398437,298.7112731933594,293.1499938964844,293.1499938964844,283.1499938964844,17892.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1520074158906936,1.0,0.0,0.0,0.1675520539283752,0.5003756880760193,3.3005365107641182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1175.2208251953125,0.0,19.987335205078125,1895.4371337890625,0.0,0.0,0.2386562824249267,1.0,0.0,3.0,1.0,0.0
17959140,303.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.725341796875,0.0,0.0,0.001609630533494,303.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245788574219,0.0,0.0,0.0016950190765783,303.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239990234375,0.0,0.0,0.0012519359588623,303.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7260437011719,0.0,0.0,0.0016950172139331,302.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7256774902344,0.0,0.0,0.0080404253676533,292.5503234863281,284.95001220703125,300.03131103515625,295.193359375,300.15545654296875,300.0521545410156,284.2969970703125,1.0,0.1577128320932388,0.0,0.0,1.0,1.0,-0.0171513445675373,2.9363105724655725e-08,0.0171513147652149,-0.0599361918866634,1.0,0.050000000745058,0.0,40.15704727172852,25.0,1642.0745849609375,0.0,1.1742490530014038,0.0,283.1607666015625,286.7577209472656,298.4093933105469,298.645263671875,293.1499938964844,293.1499938964844,283.1499938964844,17935.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1711771786212921,1.0,0.0,0.0,0.1677510887384414,0.5005125403404236,3.3047777847627913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1030.64697265625,0.0,20.037824630737305,1895.4371337890625,0.0,0.0,0.2388886958360672,1.0,0.0,3.0,1.0,0.0
17959200,303.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860656738281,0.0,0.0,0.0015503453323617,303.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0016325887991115,303.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,0.0012058250140398,303.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,0.001632587169297,302.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,0.0077442852780222,291.9605407714844,284.95001220703125,300.02349853515625,295.1957092285156,300.1375732421875,300.0441589355469,284.0895080566406,1.0,0.15460005402565,0.0,0.0,1.0,1.0,-0.0165195409208536,2.90984782935766e-08,0.0165195111185312,-0.0598728843033313,1.0,0.050000000745058,0.0,38.57147979736328,25.0,1465.5185546875,0.0,1.086354374885559,0.0,283.15838623046875,286.3170471191406,298.3407897949219,298.5610656738281,293.1499938964844,293.1499938964844,283.1499938964844,17961.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1822706311941146,1.0,0.0,0.0,0.1678742617368698,0.5004888772964478,3.30740301812682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,903.2685546875,0.0,20.06436538696289,1895.4371337890625,0.0,0.0,0.2390255331993103,1.0,0.0,3.0,1.0,0.0
