time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959260,303.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.001484329579398,303.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0015630709240213,303.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.3413451611995697,0.0895714983344078,0.0176215041428804,303.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6743469238281,0.0,0.0,0.0015630695270374,302.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6740417480469,0.0,0.0,0.0074145239777863,291.3367919921875,284.95001220703125,300.0156555175781,295.1978759765625,300.1197814941406,300.03643798828125,283.9266662597656,1.0,0.1518678963184356,0.0,0.0,1.0,1.0,-0.0354788079857826,3.7592926105389786e-08,0.0354787707328796,-0.06320720911026,1.0,0.050000000745058,0.0,36.93913269042969,25.0,1327.9249267578125,0.0,2.2470037937164307,0.0,283.1565246582031,285.9333190917969,298.2574157714844,298.4629821777344,293.1499938964844,293.1499938964844,283.1499938964844,17977.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1840424686670303,1.0,0.0,0.0,0.1679491549730301,0.5004058480262756,3.308999740880836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,792.2611694335938,0.0,20.0775089263916,1895.4371337890625,0.0,0.0,0.2391043156385421,1.0,0.0,3.0,1.0,0.0
17959320,303.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,0.0014058561064302,303.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.0014804345555603,303.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.6045172214508057,0.083254151046276,0.0590166673064231,303.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,0.0014804333914071,302.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14263916015625,0.0,0.0,0.0070225344970822,289.1859130859375,284.95001220703125,300.0077514648437,295.1998596191406,300.2309875488281,300.2206726074219,283.9244689941406,1.0,0.1496258676052093,0.0,0.0,1.0,1.0,-0.0844873934984207,5.886963450052463e-08,0.0844873338937759,-0.0698170214891433,1.0,0.050000000745058,0.0,35.193809509277344,25.0,1778.465087890625,0.0,5.127082824707031,0.0,283.15509033203125,285.7050476074219,298.1640625,298.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,17987.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.175741508603096,1.0,0.0,0.0,0.16799396276474,0.5003122687339783,3.3099551988158282e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,740.8582153320312,0.0,20.083452224731445,1895.4371337890625,0.0,0.0,0.2391486167907714,1.0,0.0,3.0,1.0,0.0
17959380,303.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,0.0013696302194148,303.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580139160156,0.0,0.0,0.0014422868844121,303.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.5999553203582764,0.0774731859564781,0.0570113658905029,303.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,0.0014422858366742,302.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.006841579452157,287.2319641113281,284.95001220703125,299.9997863769531,295.2016296386719,300.4132385253906,300.6026306152344,283.9692077636719,1.0,0.1475040763616562,0.0,0.0,1.0,1.0,-0.081729307770729,5.7625374694225684e-08,0.0817292481660842,-0.0693355351686477,1.0,0.050000000745058,0.0,34.209232330322266,25.0,2115.217041015625,0.0,4.820333003997803,0.0,283.1539611816406,285.7968139648437,298.07440185546875,298.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,17992.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1583452522754669,1.0,0.0,0.0,0.1680203229188919,0.500228762626648,3.3105169716662886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,783.529052734375,0.0,20.0856990814209,1895.4371337890625,0.0,0.0,0.2391728311777115,1.0,0.0,3.0,1.0,0.0
17959440,303.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0013379281153902,303.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0014089030446484,303.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.5918542742729187,0.0750955715775489,0.0543087273836135,303.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0014089021133258,302.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0066832215525209,285.9894714355469,284.95001220703125,299.99176025390625,295.20318603515625,300.4313659667969,300.85986328125,284.0144958496094,1.0,0.1455776095390319,0.0,0.0,1.0,1.0,-0.0781783163547515,5.605153674537178e-08,0.0781782642006874,-0.0687863081693649,1.0,0.050000000745058,0.0,33.3393440246582,25.0,2238.580810546875,0.0,4.492191314697266,0.0,283.153076171875,285.9794311523437,297.9994812011719,298.1939392089844,293.1499938964844,293.1499938964844,283.1499938964844,17996.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1340177804231643,1.0,0.0,0.0,0.1680355221033096,0.5001617670059204,3.310841156789479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,835.9946899414062,0.0,20.086170196533203,1895.4371337890625,0.0,0.0,0.2391855865716934,1.0,0.0,3.0,1.0,0.0
17959500,303.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,0.0013083460507914,303.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,0.0013777517015114,303.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.5903038382530212,0.074544534087181,0.0532962679862976,303.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0013777507701888,302.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0065354537218809,285.2222595214844,284.95001220703125,299.983642578125,295.2045288085937,300.3997497558594,301.0497131347656,284.0569763183594,1.0,0.1438374519348144,0.0,0.0,1.0,1.0,-0.0766751319169998,5.5367177509424443e-08,0.0766750797629356,-0.0685055777430534,1.0,0.050000000745058,0.0,32.540557861328125,25.0,2289.947998046875,0.0,4.300446510314941,0.0,283.15240478515625,286.1289367675781,297.9387512207031,298.1346740722656,293.1499938964844,293.1499938964844,283.1499938964844,17998.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1042288243770599,1.0,0.0,0.0,0.1680440753698349,0.5001112818717957,3.3110236774547275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,874.5623168945312,0.0,20.08587646484375,1895.4371337890625,0.0,0.0,0.2391919493675232,1.0,0.0,3.0,1.0,0.0
17959560,303.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.001281188102439,303.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,0.0013491531135514,303.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2564392089844,0.5924587845802307,0.074844554066658,0.0532013215124607,303.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,0.0013491522986441,302.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0063997949473559,284.7565612792969,284.95001220703125,299.9754638671875,295.2056579589844,300.3683166503906,301.2117614746094,284.0968017578125,1.0,0.1422654390335083,0.0,0.0,1.0,1.0,-0.0762970969080925,5.5169277146660534e-08,0.0762970373034477,-0.068367563188076,0.7230666875839233,0.050000000745058,0.0,31.81446075439453,25.0,2321.173583984375,0.0,4.184718608856201,0.0,283.15185546875,286.2358093261719,297.888916015625,298.0855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0699288100004196,1.0,0.0,0.0,0.1680487692356109,0.5000748634338379,3.3111235975269437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,901.385498046875,0.0,20.08533096313477,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17959620,303.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,0.0012565221404656,303.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0013231785269454,303.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1925354003906,0.5962308645248413,0.0755355954170227,0.053534809499979,303.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,0.0013231778284534,302.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.006276583764702,284.48272705078125,284.95001220703125,299.9672241210937,295.20654296875,300.34979248046875,301.3626708984375,284.1341247558594,1.0,0.1408447027206421,0.0,0.0,1.0,1.0,-0.0764574334025383,5.52025483102625e-08,0.0764573812484741,-0.068293809890747,0.4262201488018036,0.050000000745058,0.0,31.15869331359864,25.0,2346.954345703125,0.0,4.108374118804932,0.0,283.1514587402344,286.3136901855469,297.84735107421875,298.04425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0318226926028728,1.0,0.0,0.0,0.1680512428283691,0.5000494122505188,3.311176222098311e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,920.978759765625,0.0,20.08477020263672,1895.4371337890625,0.0,0.0,0.2391960024833679,1.0,0.0,3.0,1.0,0.0
17959680,303.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.5343566536903381,0.0677036419510841,0.0510153919458389,303.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04107666015625,0.0,0.0,0.0012538952287286,303.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.17926025390625,0.6047821044921875,0.0764404982328414,0.0540421195328235,303.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,0.001253894646652,302.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04156494140625,0.0,0.0,0.0059479339979588,284.30322265625,284.95001220703125,299.9588623046875,295.20721435546875,300.7423095703125,301.8049011230469,284.2649841308594,1.0,0.1398116052150726,0.0,0.0,1.0,1.0,-0.1361581683158874,8.15438951917713e-08,0.1361580789089203,-0.0767559483647346,0.1200715601444244,0.050000000745058,0.0,29.82456588745117,25.0,2652.35595703125,0.0,7.111902236938477,0.0,283.151123046875,286.3881530761719,297.81231689453125,298.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,17999.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680524796247482,0.5000320672988892,3.311202645406297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.420654296875,0.0,20.084285736083984,1895.4371337890625,0.0,0.0,0.2391962707042694,1.0,0.0,3.0,1.0,0.0
17959740,303.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34130859375,0.5598223805427551,0.0570807456970214,0.0564058125019073,303.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385498046875,0.0,0.0702213421463966,0.0053360210731625,303.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.320068359375,0.6099447011947632,0.0774098932743072,0.0546785667538642,303.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68145751953125,0.0,0.0,0.0012264639372006,302.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813049316406,0.0,0.0,0.005817815195769,284.28887939453125,284.95001220703125,299.9504089355469,295.2076721191406,301.3072204589844,302.4963684082031,284.610595703125,1.0,0.1388639062643051,0.0,0.0,1.0,1.0,-0.1481526494026184,8.690827968393935e-08,0.1481525599956512,-0.0784908980131149,5.551115123125783e-17,0.050000000745058,0.0,29.21448135375977,25.0,3235.906494140625,0.0,7.608433723449707,0.0,283.15087890625,286.6390686035156,297.7865905761719,297.98931884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530458688736,0.500020444393158,3.311214857859568e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1030.3685302734375,0.0,20.08390617370605,1895.4371337890625,0.0,0.0,0.239196166396141,1.0,0.0,3.0,1.0,0.0
17959800,303.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.5386037826538086,0.0517365485429763,0.0498303025960922,303.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.5730245113372803,0.0650509521365165,0.0609657764434814,303.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.6188867688179016,0.0785176381468772,0.0553528293967247,303.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,0.0011588638881221,302.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841247558594,0.0,0.0,0.0054971501231193,284.57232666015625,284.95001220703125,299.94189453125,295.2078552246094,301.7485656738281,302.9911499023437,285.2243957519531,1.0,0.1383433043956756,0.0,0.0,1.0,1.0,-0.2073574513196945,1.1339093219930886e-07,0.2073573321104049,-0.0860480070114135,5.551115123125783e-17,0.050000000745058,0.0,27.93152236938477,25.0,3983.06396484375,0.0,10.422562599182127,0.0,283.15069580078125,287.0526428222656,297.77911376953125,297.9928894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532693862915,0.5000128746032715,3.3112195207962714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1159.51171875,0.0,20.0836238861084,1895.4371337890625,0.0,0.0,0.2391959279775619,1.0,0.0,3.0,1.0,0.0
17959860,303.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.5249485969543457,0.049751553684473,0.0466471053659915,303.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.5677255392074585,0.0587290413677692,0.0594209022819995,303.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.6223581433296204,0.0797700062394142,0.0561686567962169,303.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,0.0011527934111654,302.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0054683536291122,285.1412048339844,284.95001220703125,299.9332275390625,295.20782470703125,301.8612670898437,303.1810913085937,285.9253234863281,1.0,0.1377010345458984,0.0,0.0,1.0,1.0,-0.2026321291923523,1.1117904819002433e-07,0.2026320099830627,-0.0852596387267112,0.2347302585840225,0.050000000745058,0.0,27.744935989379883,25.0,4402.80712890625,0.0,10.099855422973633,0.0,283.1505432128906,287.5875549316406,297.795654296875,298.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680533289909362,0.5000079870223999,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1319.5283203125,0.0,20.08342170715332,1895.4371337890625,0.0,0.0,0.2391956746578216,1.0,0.0,3.0,1.0,0.0
17959920,303.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.520492434501648,0.0492111593484878,0.0455485843122005,303.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.5505138635635376,0.0552609898149967,0.0550302900373935,303.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.6259769201278687,0.0811207741498947,0.0570799522101879,303.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99139404296875,0.0,0.0,0.0011478932574391,302.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,0.0054451101459562,285.7579040527344,284.95001220703125,299.92449951171875,295.20751953125,301.841064453125,303.2294921875,286.45172119140625,1.0,0.137090191245079,0.0,0.0,1.0,1.0,-0.1971052587032318,1.0864459198955957e-07,0.1971051394939422,-0.08445755392313,0.8137204051017761,0.050000000745058,0.0,27.581443786621094,25.0,4507.48681640625,0.0,9.747030258178713,0.0,283.1504211425781,288.0838623046875,297.8368530273437,298.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532991886139,0.5000048875808716,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1459.1240234375,0.0,20.08328056335449,1895.4371337890625,0.0,0.0,0.2391954511404037,1.0,0.0,3.0,1.0,0.0
17959980,303.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.5201575756072998,0.0492062419652938,0.0453124083578586,303.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.5411118865013123,0.0535412095487117,0.0526053793728351,303.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.6298732161521912,0.0824562683701515,0.05801647529006,303.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,0.0011404207907617,302.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,0.0054096640087664,286.284423828125,284.95001220703125,299.9156188964844,295.2069396972656,301.8166809082031,303.23883056640625,286.8263244628906,1.0,0.1365347355604171,0.0,0.0,1.0,1.0,-0.1949831247329712,1.0765529623313341e-07,0.1949830204248428,-0.084102839231491,1.0,0.050000000745058,0.0,27.37751579284668,25.0,4531.1455078125,0.0,9.566133499145508,0.0,283.1503295898437,288.4767150878906,297.8968505859375,298.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532544851303,0.500002920627594,3.3112195207962714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.156005859375,0.0,20.08318519592285,1895.4371337890625,0.0,0.0,0.2391952872276306,1.0,0.0,3.0,1.0,0.0
17960040,303.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.5212951898574829,0.0493689402937889,0.0453819818794727,303.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.5369486808776855,0.0527428016066551,0.0514226146042346,303.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.6337310671806335,0.0837222784757614,0.0589207038283348,303.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0011320505291223,302.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0053699593991041,286.6930236816406,284.95001220703125,299.9066467285156,295.20611572265625,301.803466796875,303.2377319335937,287.1015930175781,1.0,0.1360329985618591,0.0,0.0,1.0,1.0,-0.1946745365858078,1.0748621548373197e-07,0.1946744322776794,-0.0839854180812835,1.0,0.050000000745058,0.0,27.16399955749512,25.0,4545.97216796875,0.0,9.479095458984377,0.0,283.1502380371094,288.775146484375,297.9691162109375,298.2398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532097816467,0.5000017285346985,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1651.9842529296875,0.0,20.08312225341797,1895.4371337890625,0.0,0.0,0.2391951531171798,1.0,0.0,3.0,1.0,0.0
17960100,303.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.5228322148323059,0.0495649352669715,0.0455372743308544,303.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.5355511903762817,0.0524211414158344,0.0508919693529605,303.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.6374222636222839,0.0849126353859901,0.0597731694579124,303.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,0.0011237248545512,302.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,0.0053304657340049,287.0024108886719,284.95001220703125,299.8975524902344,295.2050476074219,301.7978820800781,303.2342529296875,287.3124389648437,1.0,0.1355809569358825,0.0,0.0,1.0,1.0,-0.1951896399259567,1.0768954439299705e-07,0.1951895356178283,-0.0839760974049568,1.0,0.050000000745058,0.0,26.957578659057617,25.0,4564.73486328125,0.0,9.43767547607422,0.0,283.15020751953125,289.0013732910156,298.0486145019531,298.3293762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531650781631,0.5000010132789612,3.311217522394827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1717.0203857421875,0.0,20.08308219909668,1895.4371337890625,0.0,0.0,0.2391950488090515,1.0,0.0,3.0,1.0,0.0
17960160,303.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.5243911743164062,0.0497532226145267,0.0457031801342964,303.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.5355724096298218,0.0523473061621189,0.0507012456655502,303.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.6409326195716858,0.0860396772623062,0.0605771504342556,303.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,0.0011158295674249,302.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,0.0052930139936506,287.2388916015625,284.95001220703125,299.8883056640625,295.20367431640625,301.7961730957031,303.23052978515625,287.4790344238281,1.0,0.1351743787527084,0.0,0.0,1.0,1.0,-0.1960702091455459,1.080584937085405e-07,0.1960701048374176,-0.0840153843164444,1.0,0.050000000745058,0.0,26.76469612121582,25.0,4586.1171875,0.0,9.419419288635254,0.0,283.150146484375,289.1745910644531,298.1317443847656,298.42120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531352758407,0.500000536441803,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1768.2728271484375,0.0,20.08305549621582,1895.4371337890625,0.0,0.0,0.2391949892044067,1.0,0.0,3.0,1.0,0.0
17960220,303.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.5258573293685913,0.0499247089028358,0.0458581484854221,303.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.5363041162490845,0.0524013303220272,0.0506872124969959,303.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.6442834734916687,0.0871174558997154,0.0613421723246574,303.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0011085009900853,302.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,0.0052582500502467,287.4234313964844,284.95001220703125,299.8789367675781,295.2020263671875,301.7962646484375,303.2270812988281,287.61346435546875,1.0,0.1348092406988144,0.0,0.0,1.0,1.0,-0.1971068382263183,1.0849860387907029e-07,0.19710673391819,-0.0840760841965675,1.0,0.050000000745058,0.0,26.5872859954834,25.0,4607.60693359375,0.0,9.413895606994627,0.0,283.1501159667969,289.3090209960937,298.2159423828125,298.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0023086017463356,1.0,0.0,0.0,0.1680531203746795,0.5000002980232239,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.3541259765625,0.0,20.083038330078125,1895.4371337890625,0.0,0.0,0.2391949445009231,1.0,0.0,3.0,1.0,0.0
17960280,303.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.5272082090377808,0.0500798337161541,0.0459986254572868,303.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.5373699069023132,0.0525189824402332,0.0507630445063114,303.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.6474996209144592,0.0881565138697624,0.0620770007371902,303.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,0.0011017663637176,302.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0052263042889535,287.570556640625,284.95001220703125,299.86944580078125,295.2001037597656,301.79705810546875,303.22393798828125,287.7236633300781,1.0,0.1344816386699676,0.0,0.0,1.0,1.0,-0.1982018202543258,1.0896572177898637e-07,0.1982017010450363,-0.0841453522443771,1.0,0.050000000745058,0.0,26.425336837768555,25.0,4627.763671875,0.0,9.416029930114746,0.0,283.15008544921875,289.4149475097656,298.2994689941406,298.603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0165282823145389,1.0,0.0,0.0,0.1680530905723571,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1842.8621826171875,0.0,20.08302879333496,1895.4371337890625,0.0,0.0,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
17960340,303.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.5284482836723328,0.050220850855112,0.0461259372532367,303.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.5385728478431702,0.052666287869215,0.0508830621838569,303.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.6505987048149109,0.0891633853316307,0.0627875179052352,303.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0010956096230074,302.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0051970994099974,287.6899719238281,284.95001220703125,299.8598022460937,295.1978759765625,301.7980651855469,303.22100830078125,287.81512451171875,1.0,0.1341881453990936,0.0,0.0,1.0,1.0,-0.1993088126182556,1.0943882955416485e-07,0.1993087083101272,-0.0842169150710105,1.0,0.050000000745058,0.0,26.278100967407227,25.0,4646.09765625,0.0,9.42324161529541,0.0,283.15008544921875,289.4996032714844,298.3811340332031,298.6914367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0390677861869335,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.6146240234373,0.0,20.08302116394043,1895.4371337890625,0.0,0.0,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
17960400,303.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.5295871496200562,0.050349723547697,0.0462419688701629,303.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.5398088693618774,0.0528249517083168,0.0510227978229522,303.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.6535916924476624,0.0901417508721351,0.0634772628545761,303.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.0010899958433583,302.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0051704705692827,287.78826904296875,284.95001220703125,299.8500061035156,295.1953430175781,301.799072265625,303.21826171875,287.89190673828125,1.0,0.1339255422353744,0.0,0.0,1.0,1.0,-0.2004047632217407,1.0990735432869769e-07,0.2004046589136123,-0.0842874199151992,1.0,0.050000000745058,0.0,26.144535064697266,25.0,4662.6064453125,0.0,9.434067726135254,0.0,283.1500549316406,289.5681457519531,298.46014404296875,298.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0696450397372245,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1893.92041015625,0.0,20.083017349243164,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17960460,303.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.5306336879730225,0.0504678227007389,0.0463482029736042,303.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.5410218834877014,0.0529848933219909,0.0511687695980072,303.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.6564845442771912,0.0910937115550041,0.0641482099890708,303.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0010848856763914,302.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0051462301053106,287.8702392578125,284.95001220703125,299.8401184082031,295.1925964355469,301.7999267578125,303.2156066894531,287.9570617675781,1.0,0.1336908936500549,0.0,0.0,1.0,1.0,-0.2014773488044738,1.103663862522808e-07,0.2014772444963455,-0.0843570306897163,1.0,0.050000000745058,0.0,26.02353286743164,25.0,4677.46728515625,0.0,9.447586059570312,0.0,283.1500549316406,289.6243896484375,298.53594970703125,298.857177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1079363450407981,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1913.74853515625,0.0,20.08301544189453,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17960520,303.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.5315946340560913,0.0505760572850704,0.0464455932378768,303.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.5421836376190186,0.0531407259404659,0.0513138324022293,303.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.6592807173728943,0.0920204073190689,0.0648014470934867,303.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0010802388424053,302.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,0.0051241875626146,287.9393920898437,284.95001220703125,299.8302001953125,295.189697265625,301.80059814453125,303.21307373046875,288.01300048828125,1.0,0.1334815323352813,0.0,0.0,1.0,1.0,-0.2025201767683029,1.1081368000986913e-07,0.2025200724601745,-0.084426648914814,1.0,0.050000000745058,0.0,25.91401672363281,25.0,4690.90234375,0.0,9.463174819946287,0.0,283.1500244140625,289.67108154296875,298.6082458496094,298.9342956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1535812020301818,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1930.809326171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17960580,303.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.5324758887290955,0.0506750382483005,0.0465348064899444,303.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123596191406,0.5432795882225037,0.0532894879579544,0.051453948020935,303.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.6619821786880493,0.0929225906729698,0.0654375925660133,303.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.001076016225852,302.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0051041566766798,287.9983825683594,284.95001220703125,299.8202209472656,295.1866455078125,301.801025390625,303.2106018066406,288.0615234375,1.0,0.1332950443029403,0.0,0.0,1.0,1.0,-0.2035296708345413,1.1124735976864033e-07,0.2035295665264129,-0.0844952315092086,1.0,0.050000000745058,0.0,25.814971923828125,25.0,4703.11279296875,0.0,9.480375289916992,0.0,283.1500244140625,289.7102966308594,298.6768798828125,299.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2062225341796875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1945.6468505859373,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17960640,303.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.5332822799682617,0.0507652312517166,0.0466162748634815,303.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.5443037748336792,0.0534296967089176,0.0515870377421379,303.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.6645908951759338,0.0938007831573486,0.0660570859909057,303.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,0.0010721802245825,302.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.005085960496217,288.0493469238281,284.95001220703125,299.81024169921875,295.1834411621094,301.8012390136719,303.2081604003906,288.1040954589844,1.0,0.1331291794776916,0.0,0.0,1.0,1.0,-0.2045041173696518,1.1166639524162748e-07,0.2045040130615234,-0.0845619216561317,1.0,0.050000000745058,0.0,25.72544479370117,25.0,4714.26611328125,0.0,9.498831748962402,0.0,283.1500244140625,289.7436218261719,298.7417907714844,299.0763854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2654868960380554,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.677734375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17960700,303.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.5340178608894348,0.0508469603955745,0.046690322458744,303.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.5452542304992676,0.0535606108605861,0.0517120137810707,303.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.6671080589294434,0.0946553871035575,0.0666601732373237,303.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,0.0010686977766454,302.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,0.005069441627711,288.0937805175781,284.95001220703125,299.8002319335937,295.1800842285156,301.8012390136719,303.2057800292969,288.14178466796875,1.0,0.13298200070858,0.0,0.0,1.0,1.0,-0.2054426819086074,1.12070118518659e-07,0.2054425776004791,-0.0846259221434593,1.0,0.050000000745058,0.0,25.644594192504883,25.0,4724.49560546875,0.0,9.518267631530762,0.0,283.1500244140625,289.772216796875,298.5220642089844,299.0161437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928248345851898,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.8741455078125,0.0,20.0830135345459,1895.4371337890625,0.0,93.78783416748048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17960760,303.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.5346865653991699,0.050920519977808,0.046757198870182,303.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.5461317300796509,0.0536819286644458,0.0518283620476722,303.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.6695356369018555,0.0954867899417877,0.067247174680233,303.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,0.0010655366349965,302.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.0050544464029371,288.13299560546875,284.95001220703125,299.7901611328125,295.1766357421875,301.8009948730469,303.2034606933594,288.17547607421875,1.0,0.1328516453504562,0.0,0.0,1.0,1.0,-0.206345185637474,1.1245813880123025e-07,0.2063450664281845,-0.0846864804625511,1.0,0.050000000745058,0.0,25.57160377502441,25.0,4733.912109375,0.0,9.538434982299805,0.0,283.1500244140625,289.79705810546875,298.2832336425781,298.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290366530418396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.8037109375,0.0,20.0830135345459,1895.4371337890625,0.0,78.78238677978516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17960820,303.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.5352919101715088,0.0509861446917057,0.046817123889923,303.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759948730469,0.5469380617141724,0.0537935756146907,0.0519358739256858,303.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.6718752384185791,0.0962953492999076,0.0678182691335678,303.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0010626680450513,302.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0050408393144607,288.1679077148437,284.95001220703125,299.78009033203125,295.17303466796875,301.8005676269531,303.201171875,288.2059020996094,1.0,0.1327364593744278,0.0,0.0,1.0,1.0,-0.2072116732597351,1.1283016476681953e-07,0.2072115689516067,-0.0847428143024444,1.0,0.050000000745058,0.0,25.505760192871094,25.0,4742.60205078125,0.0,9.55912971496582,0.0,283.1500244140625,289.8188171386719,298.1841735839844,298.6092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858608961105346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.5108642578125,0.0,20.0830135345459,1895.4371337890625,0.0,51.60185623168945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17960880,303.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.5358368754386902,0.0510440357029438,0.0468702428042888,303.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.547675609588623,0.0538955926895141,0.0520345158874988,303.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.6741287708282471,0.0970813632011413,0.0683737099170684,303.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,0.0010600659297779,302.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,0.005028496030718,288.19927978515625,284.95001220703125,299.7699890136719,295.1693115234375,301.7999572753906,303.19891357421875,288.2334899902344,1.0,0.1326349377632141,0.0,0.0,1.0,1.0,-0.2080424129962921,1.1318597614717877e-07,0.2080422937870025,-0.0847941637039184,1.0,0.050000000745058,0.0,25.446409225463867,25.0,4750.6357421875,0.0,9.580169677734377,0.0,283.1499938964844,289.83807373046875,298.157470703125,298.5465393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831890285015106,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.4892578125,0.0,20.0830135345459,1895.4371337890625,0.0,36.8651008605957,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17960940,303.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.5363242626190186,0.0510943308472633,0.0469167008996009,303.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23419189453125,0.548346757888794,0.053988043218851,0.0521242879331111,303.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23779296875,0.676297664642334,0.0978450551629066,0.0689136013388633,303.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,0.0010577078210189,302.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,0.0050173103809356,288.2276916503906,284.95001220703125,299.7598876953125,295.1654663085937,301.7991943359375,303.1966857910156,288.2587280273437,1.0,0.1325457841157913,0.0,0.0,1.0,1.0,-0.2088375240564346,1.1352531004149569e-07,0.208837404847145,-0.0848397463560104,1.0,0.050000000745058,0.0,25.392986297607425,25.0,4758.06640625,0.0,9.601395606994627,0.0,283.1499938964844,289.855224609375,298.15582275390625,298.53173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822533249855041,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.2664794921875,0.0,20.0830135345459,1895.4371337890625,0.0,31.96235466003418,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961000,303.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.5367571711540222,0.0511372685432434,0.0469566658139228,303.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.5489546656608582,0.0540711544454097,0.0522053763270378,303.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.6783848404884338,0.0985869392752647,0.0694383010268211,303.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0010555696208029,302.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,0.0050071673467755,288.25360107421875,284.95001220703125,299.7497253417969,295.1615295410156,301.7983093261719,303.1944885253906,288.28192138671875,1.0,0.1324676275253296,0.0,0.0,1.0,1.0,-0.2095977216958999,1.13848159344343e-07,0.2095976024866104,-0.0848788544535636,1.0,0.050000000745058,0.0,25.34489631652832,25.0,4764.94677734375,0.0,9.622657775878906,0.0,283.1499938964844,289.8706359863281,298.1577453613281,298.5317687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821688950061798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.753173828125,0.0,20.083011627197266,1895.4371337890625,0.0,31.526798248291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961060,303.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.5371372699737549,0.0511728711426258,0.0469901710748672,303.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826843261719,0.5495010018348694,0.0541449151933193,0.0522777400910854,303.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857360839844,0.6803910136222839,0.0993069186806678,0.0699477344751358,303.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,0.0010536351474002,302.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264831542969,0.0,0.0,0.0049979914911091,288.2773132324219,284.95001220703125,299.73956298828125,295.1575012207031,301.7972717285156,303.1923217773437,288.30328369140625,1.0,0.1323995143175125,0.0,0.0,1.0,1.0,-0.210322767496109,1.1415411194093394e-07,0.2103226631879806,-0.0849106907844543,1.0,0.050000000745058,0.0,25.301733016967773,25.0,4771.30615234375,0.0,9.643823623657228,0.0,283.1499938964844,289.884521484375,298.1570129394531,298.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823118567466736,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1966.6727294921875,0.0,20.0830135345459,1895.4371337890625,0.0,32.265045166015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961120,303.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.5374680757522583,0.0512014552950859,0.0470174737274646,303.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041076660156,0.5499897003173828,0.0542097054421901,0.0523417219519615,303.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30694580078125,0.682320237159729,0.1000058352947235,0.0704424828290939,303.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,0.0010518816998228,302.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,0.0049896738491952,288.2991638183594,284.95001220703125,299.7293701171875,295.15338134765625,301.7961120605469,303.1901550292969,288.3230895996094,1.0,0.1323401927947998,0.0,0.0,1.0,1.0,-0.2110139429569244,1.1444345204836281e-07,0.211013838648796,-0.0849347114562988,1.0,0.050000000745058,0.0,25.262937545776367,25.0,4777.1884765625,0.0,9.66477870941162,0.0,283.1499938964844,289.89715576171875,298.1540222167969,298.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282445877790451,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.10693359375,0.0,20.0830135345459,1895.4371337890625,0.0,32.95991897583008,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961180,303.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32354736328125,0.537750780582428,0.0512230023741722,0.0470385588705539,303.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238830566406,0.5504218935966492,0.0542654916644096,0.0523972809314727,303.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.6841731071472168,0.1006835401058197,0.0709224268794059,303.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,0.0010502968216314,302.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0049821557477116,288.3193664550781,284.95001220703125,299.7191772460937,295.1491394042969,301.7948913574219,303.18804931640625,288.3414611816406,1.0,0.1322889029979705,0.0,0.0,1.0,1.0,-0.2116709500551223,1.1471577465727024e-07,0.2116708308458328,-0.0849502235651016,1.0,0.050000000745058,0.0,25.228195190429688,25.0,4782.611328125,0.0,9.685410499572754,0.0,283.1499938964844,289.9086303710937,298.1498718261719,298.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825269997119903,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.1566162109373,0.0,20.0830135345459,1895.4371337890625,0.0,33.382118225097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
