time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961240,303.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.537988007068634,0.0512377470731735,0.0470536053180694,303.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.5508006811141968,0.0543125607073307,0.0524446628987789,303.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447265625,0.6859528422355652,0.1013405993580818,0.0713879540562629,303.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0010488630505278,302.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,0.0049753547646105,288.33807373046875,284.95001220703125,299.7089538574219,295.14483642578125,301.7935791015625,303.1859741210937,288.3585205078125,1.0,0.132244661450386,0.0,0.0,1.0,1.0,-0.2122946381568908,1.1497125740334013e-07,0.2122945189476013,-0.0849568024277687,1.0,0.050000000745058,0.0,25.197080612182617,25.0,4787.60498046875,0.0,9.7056245803833,0.0,283.1499938964844,289.9191589355469,298.1454162597656,298.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825745642185211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.9071044921875,0.0,20.0830135345459,1895.4371337890625,0.0,33.62995147705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961300,303.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.5381807684898376,0.0512456782162189,0.047062624245882,303.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592834472656,0.5511270761489868,0.0543509051203727,0.0524838641285896,303.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616027832031,0.6876603364944458,0.1019769459962844,0.0718390122056007,303.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207824707031,0.0,0.0,0.0010475701419636,302.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,0.0049692215397953,288.3554382324219,284.95001220703125,299.69873046875,295.14044189453125,301.7922058105469,303.18389892578125,288.3743591308594,1.0,0.1322068572044372,0.0,0.0,1.0,1.0,-0.2128848731517791,1.1520963738576029e-07,0.2128847688436508,-0.0849539712071418,1.0,0.050000000745058,0.0,25.169330596923828,25.0,4792.18115234375,0.0,9.725332260131836,0.0,283.1499938964844,289.92877197265625,298.140869140625,298.5209655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826069891452789,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3963623046875,0.0,20.0830135345459,1895.4371337890625,0.0,33.79924774169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961360,303.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3748474121094,0.5383312702178955,0.0512469783425331,0.0470657348632812,303.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751220703125,0.5514035820960999,0.0543807484209537,0.0525150671601295,303.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772888183594,0.6892982721328735,0.1025930121541023,0.0722759068012237,303.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,0.0010464043589308,302.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,0.0049636913463473,288.3715515136719,284.95001220703125,299.6885070800781,295.135986328125,301.790771484375,303.1818542480469,288.3890991210937,1.0,0.1321747004985809,0.0,0.0,1.0,1.0,-0.2134423106908798,1.1543107802935992e-07,0.2134421914815902,-0.0849414989352226,1.0,0.050000000745058,0.0,25.14460563659668,25.0,4796.361328125,0.0,9.744451522827148,0.0,283.1499938964844,289.93756103515625,298.1363220214844,298.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826355695724487,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.6544189453125,0.0,20.0830135345459,1895.4371337890625,0.0,33.94862365722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961420,303.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895568847656,0.5384411215782166,0.051241748034954,0.047063048928976,303.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38983154296875,0.5516320466995239,0.0544022284448146,0.0525384098291397,303.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.391845703125,0.690868616104126,0.1031890735030174,0.0726987943053245,303.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,0.0010453545255586,302.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,0.0049587110988795,288.38653564453125,284.95001220703125,299.6782531738281,295.1314697265625,301.789306640625,303.1798400878906,288.4028015136719,1.0,0.1321475654840469,0.0,0.0,1.0,1.0,-0.2139673382043838,1.1563569302097677e-07,0.2139672338962555,-0.0849192887544632,1.0,0.050000000745058,0.0,25.122631072998047,25.0,4800.1611328125,0.0,9.762914657592772,0.0,283.1499938964844,289.94561767578125,298.1317749023437,298.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826631367206573,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.6982421875,0.0,20.0830135345459,1895.4371337890625,0.0,34.09275817871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961480,303.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.5385120511054993,0.0512301661074161,0.0470546893775463,303.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.5518144369125366,0.0544155612587928,0.0525540746748447,303.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053649902344,0.6923741102218628,0.1037655398249626,0.0731079876422882,303.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,0.001044409465976,302.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,0.0049542286433279,288.40045166015625,284.95001220703125,299.66796875,295.1268920898437,301.78778076171875,303.1778564453125,288.4154968261719,1.0,0.1321247965097427,0.0,0.0,1.0,1.0,-0.2144606411457061,1.1582377368313248e-07,0.2144605368375778,-0.0848874226212501,1.0,0.050000000745058,0.0,25.10312843322754,25.0,4803.59814453125,0.0,9.780659675598145,0.0,283.1499938964844,289.9529724121094,298.1271667480469,298.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826896607875824,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1984.5439453125,0.0,20.0830135345459,1895.4371337890625,0.0,34.23149108886719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961540,303.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159240722656,0.5385448336601257,0.0512121990323066,0.0470406524837017,303.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161682128906,0.55195152759552,0.0544207245111465,0.0525620393455028,303.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179077148437,0.693815290927887,0.1043223068118095,0.0735033899545669,303.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,0.0010435628937557,302.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,0.0049502127803862,288.4133605957031,284.95001220703125,299.65771484375,295.1222839355469,301.7862243652344,303.1759033203125,288.4272766113281,1.0,0.1321060210466385,0.0,0.0,1.0,1.0,-0.2149220257997512,1.1599528448869024e-07,0.2149219065904617,-0.0848460495471954,1.0,0.050000000745058,0.0,25.08592987060547,25.0,4806.6767578125,0.0,9.797621726989746,0.0,283.1499938964844,289.9596862792969,298.1225280761719,298.50439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827145457267761,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1986.1995849609373,0.0,20.0830135345459,1895.4371337890625,0.0,34.361854553222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961600,303.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.5385414361953735,0.0511880926787853,0.0470211133360862,303.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.5520456433296204,0.0544180087745189,0.0525625720620155,303.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.6951953172683716,0.1048599928617477,0.0738854333758354,303.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0010428039822727,302.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12799072265625,0.0,0.0,0.004946612752974,288.42529296875,284.95001220703125,299.6474304199219,295.1175842285156,301.7846374511719,303.1739501953125,288.4381408691406,1.0,0.132090613245964,0.0,0.0,1.0,1.0,-0.2153524607419967,1.1615081518812077e-07,0.2153523415327072,-0.0847956761717796,1.0,0.050000000745058,0.0,25.070770263671875,25.0,4809.416015625,0.0,9.813758850097656,0.0,283.1499938964844,289.9658203125,298.1178283691406,298.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827376425266266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.679931640625,0.0,20.0830135345459,1895.4371337890625,0.0,34.48279571533203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961660,303.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.5385023951530457,0.0511578060686588,0.0469960682094097,303.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386901855469,0.5520972609519958,0.054407387971878,0.05255563929677,303.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.6965147852897644,0.1053784564137458,0.0742540210485458,303.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.0010421278420835,302.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.004943405278027,288.43634033203125,284.95001220703125,299.6371459960937,295.1128845214844,301.7829895019531,303.1720275878906,288.4481201171875,1.0,0.1320782601833343,0.0,0.0,1.0,1.0,-0.2157517522573471,1.1629048657368923e-07,0.2157516330480575,-0.0847368612885475,1.0,0.050000000745058,0.0,25.05751609802246,25.0,4811.81884765625,0.0,9.829015731811523,0.0,283.1499938964844,289.97137451171875,298.11309814453125,298.4956359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827587425708771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1988.990478515625,0.0,20.0830135345459,1895.4371337890625,0.0,34.59348678588867,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961720,303.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.5384294986724854,0.0511215887963771,0.0469656996428966,303.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486694335937,0.5521085262298584,0.0543891489505767,0.0525415055453777,303.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500427246094,0.6977765560150146,0.1058783382177352,0.0746095851063728,303.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16680908203125,0.0,0.0,0.0010415255092084,302.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,0.0049405484460294,288.44647216796875,284.95001220703125,299.6268615722656,295.1081237792969,301.78131103515625,303.1701354980469,288.4573059082031,1.0,0.1320684850215912,0.0,0.0,1.0,1.0,-0.2161208838224411,1.1641505182069525e-07,0.2161207646131515,-0.0846705362200737,1.0,0.050000000745058,0.0,25.045942306518555,25.0,4813.90185546875,0.0,9.843363761901855,0.0,283.1499938964844,289.9763488769531,298.1083068847656,298.4911499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827780544757843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.1429443359373,0.0,20.0830135345459,1895.4371337890625,0.0,34.694828033447266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961780,303.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576110839844,0.5383231043815613,0.0510793961584568,0.0469299927353858,303.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.5520797371864319,0.0543632507324218,0.0525201372802257,303.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.6989812254905701,0.106359489262104,0.074952021241188,303.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.0010409930255264,302.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.004938022699207,288.4557800292969,284.95001220703125,299.6165771484375,295.10333251953125,301.7795715332031,303.16827392578125,288.46563720703125,1.0,0.1320609897375106,0.0,0.0,1.0,1.0,-0.2164596617221832,1.1652480225166073e-07,0.2164595425128936,-0.0845977067947387,1.0,0.050000000745058,0.0,25.03594017028809,25.0,4815.666015625,0.0,9.856755256652832,0.0,283.1499938964844,289.9808349609375,298.103515625,298.4866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827955484390259,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1991.1407470703125,0.0,20.0830135345459,1895.4371337890625,0.0,34.78662872314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961840,303.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659423828125,0.5381850004196167,0.0510314814746379,0.0468891374766826,303.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.5520128011703491,0.0543299801647663,0.0524917915463447,303.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.7001314163208008,0.1068225353956222,0.0752817690372467,303.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030639648437,0.0,0.0,0.0010405234061181,302.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,0.0049357945099473,288.4642944335937,284.95001220703125,299.6062927246094,295.0985412597656,301.7777404785156,303.1664123535156,288.4732360839844,1.0,0.1320553719997406,0.0,0.0,1.0,1.0,-0.2167690843343734,1.166206828884242e-07,0.2167689651250839,-0.0845197662711143,1.0,0.050000000745058,0.0,25.027324676513672,25.0,4817.12744140625,0.0,9.869173049926758,0.0,283.1499938964844,289.9848022460937,298.09869384765625,298.4820251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828113734722137,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1991.99365234375,0.0,20.0830135345459,1895.4371337890625,0.0,34.86982727050781,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961900,303.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.5380153656005859,0.0509777925908565,0.0468431189656257,303.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.5519079566001892,0.0542892813682556,0.0524564236402511,303.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.7012276649475098,0.1072673201560974,0.0755987092852592,303.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22021484375,0.0,0.0,0.0010401133913546,302.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,0.0049338499084115,288.47198486328125,284.95001220703125,299.5960388183594,295.0937194824219,301.7758178710937,303.1645812988281,288.48004150390625,1.0,0.1320514380931854,0.0,0.0,1.0,1.0,-0.2170489430427551,1.1670315558376389e-07,0.2170488238334655,-0.0844381749629974,1.0,0.050000000745058,0.0,25.020002365112305,25.0,4818.28515625,0.0,9.880575180053713,0.0,283.1499938964844,289.98828125,298.0938720703125,298.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828255295753479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.703369140625,0.0,20.0830135345459,1895.4371337890625,0.0,34.944129943847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17961960,303.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.480224609375,0.5378153920173645,0.0509185120463371,0.0467920638620853,303.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803466796875,0.5517663359642029,0.054241344332695,0.052414197474718,303.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.7022718787193298,0.1076942682266235,0.0759031400084495,303.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366943359375,0.0,0.0,0.0010397579753771,302.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366638183594,0.0,0.0,0.0049321642145514,288.4789123535156,284.95001220703125,299.58575439453125,295.0888671875,301.7737731933594,303.16278076171875,288.4861145019531,1.0,0.1320488452911377,0.0,0.0,1.0,1.0,-0.2172998934984207,1.1677317957037304e-07,0.2172997742891311,-0.0843547582626342,1.0,0.050000000745058,0.0,25.01383399963379,25.0,4819.150390625,0.0,9.890945434570312,0.0,283.1499938964844,289.9913024902344,298.0890197753906,298.4726867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828380763530731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.2764892578125,0.0,20.0830135345459,1895.4371337890625,0.0,35.01008987426758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962020,303.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862670898437,0.5375860333442688,0.0508537366986274,0.0467360876500606,303.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48638916015625,0.5515890121459961,0.0541862808167934,0.0523652359843254,303.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872436523437,0.7032655477523804,0.1081036403775215,0.0761952474713325,303.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,0.0010394534328952,302.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,0.0049307192675769,288.4850769042969,284.95001220703125,299.5754699707031,295.08404541015625,301.7715759277344,303.1609802246094,288.491455078125,1.0,0.1320473700761795,0.0,0.0,1.0,1.0,-0.2175223976373672,1.1683173539722705e-07,0.2175222784280777,-0.0842715576291084,1.0,0.050000000745058,0.0,25.008712768554688,25.0,4819.72802734375,0.0,9.900266647338867,0.0,283.1499938964844,289.9938659667969,298.08416748046875,298.4679870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828490436077118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.717529296875,0.0,20.0830135345459,1895.4371337890625,0.0,35.06785202026367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962080,303.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915771484375,0.53732830286026,0.0507836453616619,0.0466753095388412,303.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.5513769388198853,0.0541242659091949,0.0523096919059753,303.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.492431640625,0.7042105793952942,0.1084958761930465,0.0764753296971321,303.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,0.001039195805788,302.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,0.004929497372359,288.49053955078125,284.95001220703125,299.5652160644531,295.0791931152344,301.7691955566406,303.15924072265625,288.49609375,1.0,0.1320468038320541,0.0,0.0,1.0,1.0,-0.2177171409130096,1.1687993861642101e-07,0.2177170217037201,-0.0841908007860183,1.0,0.050000000745058,0.0,25.004526138305664,25.0,4820.0283203125,0.0,9.908534049987791,0.0,283.1499938964844,289.9960021972656,298.0793151855469,298.4632263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828584909439087,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.0318603515625,0.0,20.0830135345459,1895.4371337890625,0.0,35.11761474609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962140,303.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961853027344,0.5370426177978516,0.0507082417607307,0.0466097705066204,303.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.5511304140090942,0.0540552735328674,0.0522475503385067,303.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969177246094,0.7051074504852295,0.1088709384202957,0.0767433568835258,303.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821655273437,0.0,0.0,0.001038983114995,302.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821655273437,0.0,0.0,0.0049284882843494,288.49530029296875,284.95001220703125,299.5549621582031,295.0743713378906,301.7666320800781,303.1575012207031,288.5000305175781,1.0,0.1320469230413437,0.0,0.0,1.0,1.0,-0.2178841084241867,1.1691871293351145e-07,0.2178839892148971,-0.0841148868203163,1.0,0.050000000745058,0.0,25.00119972229004,25.0,4820.05078125,0.0,9.915719032287598,0.0,283.1499938964844,289.9976806640625,298.074462890625,298.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828664481639862,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.220947265625,0.0,20.0830135345459,1895.4371337890625,0.0,35.15943145751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962200,303.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.5367297530174255,0.0506276674568653,0.0465395636856555,303.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.5508500337600708,0.0539794266223907,0.0521789230406284,303.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.500732421875,0.7059577703475952,0.1092291846871376,0.076999582350254,303.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,0.0010388124501332,302.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,0.0049276789650321,288.49932861328125,284.95001220703125,299.5447082519531,295.0695495605469,301.7637939453125,303.15576171875,288.5032958984375,1.0,0.1320475786924362,0.0,0.0,1.0,1.0,-0.218023806810379,1.1694925206029438e-07,0.2180237025022506,-0.0840464010834693,1.0,0.050000000745058,0.0,24.998645782470703,25.0,4819.80224609375,0.0,9.921815872192385,0.0,283.1499938964844,289.9989318847656,298.0696105957031,298.4537048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828729152679443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.288818359375,0.0,20.0830135345459,1895.4371337890625,0.0,35.193397521972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962260,303.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.5363902449607849,0.0505419820547103,0.046464767307043,303.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033874511719,0.5505361557006836,0.053896740078926,0.0521038360893726,303.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038452148437,0.7067622542381287,0.10957071185112,0.0772440657019615,303.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0010386820649728,302.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0049270605668425,288.5027160644531,284.95001220703125,299.53448486328125,295.06475830078125,301.7606506347656,303.1540832519531,288.50592041015625,1.0,0.1320485919713974,0.0,0.0,1.0,1.0,-0.2181364446878433,1.1697267154886505e-07,0.2181363254785537,-0.0839880481362342,1.0,0.050000000745058,0.0,24.996795654296875,25.0,4819.28369140625,0.0,9.926807403564451,0.0,283.1499938964844,289.9997863769531,298.0648193359375,298.44891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828778922557831,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.237548828125,0.0,20.0830135345459,1895.4371337890625,0.0,35.21967697143555,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962320,303.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058898925781,0.5360248684883118,0.0504513271152973,0.0463854819536209,303.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50592041015625,0.5501894950866699,0.0538073219358921,0.0520223826169967,303.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.707522451877594,0.1098958775401115,0.0774770751595497,303.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0010385892819613,302.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0049266200512647,288.5054016113281,284.95001220703125,299.5242614746094,295.0599670410156,301.7572021484375,303.15240478515625,288.5078430175781,1.0,0.1320498287677765,0.0,0.0,1.0,1.0,-0.2182225286960601,1.1698963930939501e-07,0.2182224243879318,-0.0839410349726677,1.0,0.050000000745058,0.0,24.995574951171875,25.0,4818.50244140625,0.0,9.93069553375244,0.0,283.1499938964844,290.000244140625,298.0600280761719,298.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828814387321472,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.070556640625,0.0,20.0830135345459,1895.4371337890625,0.0,35.23828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962380,303.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077819824219,0.5356346964836121,0.0503557510673999,0.0463017672300338,303.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5078125,0.5498106479644775,0.0537112168967723,0.051934577524662,303.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.7082395553588867,0.1102047562599182,0.077698640525341,303.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,0.0010385281639173,302.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,0.0049263299442827,288.5074157714844,284.95001220703125,299.5140380859375,295.05523681640625,301.7535095214844,303.1507568359375,288.5091552734375,1.0,0.1320511549711227,0.0,0.0,1.0,1.0,-0.2182821780443191,1.169960341940169e-07,0.2182820588350296,-0.0838944986462593,1.0,0.050000000745058,0.0,24.994930267333984,25.0,4817.4609375,0.0,9.933462142944336,0.0,283.1499938964844,290.00030517578125,298.0552673339844,298.4393310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828835248947143,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.78955078125,0.0,20.0830135345459,1895.4371337890625,0.0,35.249366760253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962440,303.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.5352206230163574,0.0502554364502429,0.0462137572467327,303.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.5494009256362915,0.0536086671054363,0.0518406219780445,303.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092468261719,0.7089135646820068,0.1104977801442146,0.0779090598225593,302.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,0.0010384948691353,302.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,0.0049261725507676,288.5088195800781,284.95001220703125,299.5038757324219,295.050537109375,301.74969482421875,303.14910888671875,288.50982666015625,1.0,0.1320524364709854,0.0,0.0,1.0,1.0,-0.2183160930871963,1.169910817111486e-07,0.2183159738779068,-0.0838456749916076,1.0,0.050000000745058,0.0,24.99479484558105,25.0,4816.173828125,0.0,9.935120582580566,0.0,283.1499938964844,289.9999694824219,298.050537109375,298.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828842401504516,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.399169921875,0.0,20.0830135345459,1895.4371337890625,0.0,35.25307083129883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962500,303.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.534783124923706,0.0501503683626651,0.0461214743554592,303.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.5489606857299805,0.0534996911883354,0.0517405457794666,303.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097351074219,0.7095423340797424,0.1107748746871948,0.0781083106994628,302.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551330566406,0.0,0.0,0.001038487884216,302.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551025390625,0.0,0.0,0.0049261394888162,288.5095520019531,284.95001220703125,299.4936828613281,295.0458679199219,301.7457580566406,303.14752197265625,288.5098571777344,1.0,0.1320535987615585,0.0,0.0,1.0,1.0,-0.2183243185281753,1.1697478186079024e-07,0.2183241993188858,-0.0837945491075515,1.0,0.050000000745058,0.0,24.9951286315918,25.0,4814.64453125,0.0,9.93565559387207,0.0,283.1499938964844,289.9992370605469,298.0458679199219,298.4298400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828835248947143,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.9010009765625,0.0,20.0830135345459,1895.4371337890625,0.0,35.249298095703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962560,303.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.5343228578567505,0.0500407107174396,0.0460250228643417,303.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.5484908223152161,0.0533844865858554,0.0516345277428627,303.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096435546875,0.7101283073425293,0.1110364198684692,0.0782966092228889,302.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3649597167969,0.0,0.0,0.0010385048808529,302.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36492919921875,0.0,0.0,0.0049262200482189,288.5096740722656,284.95001220703125,299.4835510253906,295.041259765625,301.7417297363281,303.1459350585937,288.50927734375,1.0,0.1320545077323913,0.0,0.0,1.0,1.0,-0.2183074355125427,1.1694739043832669e-07,0.2183073163032531,-0.083741158246994,1.0,0.050000000745058,0.0,24.995874404907227,25.0,4812.8818359375,0.0,9.935077667236328,0.0,283.1499938964844,289.9981689453125,298.0412292480469,298.42510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828814387321472,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1992.29931640625,0.0,20.0830135345459,1895.4371337890625,0.0,35.238338470458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962620,303.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.5338405966758728,0.0499265529215335,0.0459245182573795,303.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.5479921102523804,0.0532631836831569,0.0515226982533931,303.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.7106732726097107,0.1112826317548751,0.0784741416573524,302.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,0.0010385438799858,302.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,0.00492640491575,288.5091857910156,284.95001220703125,299.4734191894531,295.03668212890625,301.73760986328125,303.14434814453125,288.5081481933594,1.0,0.1320551037788391,0.0,0.0,1.0,1.0,-0.218265950679779,1.1690912771200601e-07,0.2182658314704895,-0.0836855471134185,1.0,0.050000000745058,0.0,24.996990203857425,25.0,4810.892578125,0.0,9.933394432067873,0.0,283.1499938964844,289.9967041015625,298.0366516113281,298.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828780114650726,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1991.5972900390625,0.0,20.0830135345459,1895.4371337890625,0.0,35.220340728759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962680,303.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.5333373546600342,0.049808096140623,0.0458200983703136,303.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.5474656820297241,0.053136009722948,0.051405269652605,303.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076599121094,0.7111794948577881,0.1115139946341514,0.0786412358283996,302.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826599121094,0.0,0.0,0.0010386026697233,302.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38262939453125,0.0,0.0,0.0049266838468611,288.50811767578125,284.95001220703125,299.4632873535156,295.0321960449219,301.7333679199219,303.142822265625,288.50640869140625,1.0,0.1320553123950958,0.0,0.0,1.0,1.0,-0.2182006388902664,1.168603489531961e-07,0.2182005196809768,-0.0836277976632118,1.0,0.050000000745058,0.0,24.998424530029297,25.0,4808.685546875,0.0,9.93062686920166,0.0,283.1499938964844,289.99493408203125,298.0321655273437,298.415771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828733026981354,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.7998046875,0.0,20.0830135345459,1895.4371337890625,0.0,35.195457458496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962740,303.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50616455078125,0.5328129529953003,0.0496852472424507,0.045711725950241,303.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061340332031,0.5469111800193787,0.0530028641223907,0.0512821562588214,303.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057983398437,0.7116474509239197,0.1117302104830741,0.0787976756691932,302.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,0.0010386805515736,302.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,0.0049270531162619,288.5064697265625,284.95001220703125,299.4532165527344,295.0277709960937,301.72906494140625,303.14129638671875,288.5041198730469,1.0,0.1320550590753555,0.0,0.0,1.0,1.0,-0.2181111276149749,1.1680085520993089e-07,0.2181110084056854,-0.0835678055882453,1.0,0.050000000745058,0.0,25.000158309936523,25.0,4806.25830078125,0.0,9.926749229431152,0.0,283.1499938964844,289.9927978515625,298.0277099609375,298.4111633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828672528266907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.9061279296875,0.0,20.0830135345459,1895.4371337890625,0.0,35.16365051269531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962800,303.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038452148437,0.5322688221931458,0.0495583079755306,0.04559962823987,303.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.5463302731513977,0.0528641231358051,0.051153689622879,303.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033874511719,0.7120797038078308,0.1119320914149284,0.0789440274238586,302.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,0.0010387753136456,302.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977355957031,0.0,0.0,0.0049275024794042,288.5042724609375,284.95001220703125,299.44317626953125,295.0234069824219,301.72467041015625,303.1398010253906,288.50128173828125,1.0,0.1320542991161346,0.0,0.0,1.0,1.0,-0.2179987281560897,1.1673125044353585e-07,0.2179986238479614,-0.0835057273507118,1.0,0.050000000745058,0.0,25.00214195251465,25.0,4803.62548828125,0.0,9.921810150146484,0.0,283.1499938964844,289.9903259277344,298.0233154296875,298.4065856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828599214553833,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1988.923095703125,0.0,20.0830135345459,1895.4371337890625,0.0,35.125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962860,303.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009460449219,0.5317039489746094,0.0494270250201225,0.0454836040735244,303.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008850097656,0.5457214713096619,0.0527194254100322,0.051019549369812,303.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.7124750018119812,0.1121186763048172,0.079079620540142,302.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0010388867231085,302.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.404296875,0.0,0.0,0.0049280314706265,288.50146484375,284.95001220703125,299.4331359863281,295.01910400390625,301.7201538085937,303.1383056640625,288.4978942871094,1.0,0.1320529282093048,0.0,0.0,1.0,1.0,-0.2178620100021362,1.1665085963841193e-07,0.2178619056940078,-0.0834413319826126,1.0,0.050000000745058,0.0,25.004365921020508,25.0,4800.7734375,0.0,9.915732383728027,0.0,283.1499938964844,289.987548828125,298.01904296875,298.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828514575958252,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.845703125,0.0,20.0830135345459,1895.4371337890625,0.0,35.08059310913086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962920,303.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.5311213731765747,0.0492920130491256,0.0453641824424266,303.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974975585937,0.545088529586792,0.0525695905089378,0.050880491733551,303.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49688720703125,0.712838351726532,0.1122919246554374,0.0792058259248733,302.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,0.0010390118695795,302.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,0.0049286251887679,288.4981689453125,284.95001220703125,299.4231262207031,295.0149230957031,301.715576171875,303.1368408203125,288.4939880371094,1.0,0.1320509761571884,0.0,0.0,1.0,1.0,-0.2177041471004486,1.165611394071675e-07,0.2177040427923202,-0.0833750292658805,1.0,0.050000000745058,0.0,25.00677490234375,25.0,4797.7333984375,0.0,9.908656120300291,0.0,283.1499938964844,289.98443603515625,298.01483154296875,298.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828415036201477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1986.6876220703125,0.0,20.0830135345459,1895.4371337890625,0.0,35.028228759765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17962980,303.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935913085937,0.5305192470550537,0.0491528511047363,0.0452410131692886,303.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935302734375,0.5444290041923523,0.0524140447378158,0.0507359951734542,303.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.7131670713424683,0.1124503165483474,0.0793215930461883,302.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,0.0010391513351351,302.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,0.0049292864277958,288.49432373046875,284.95001220703125,299.4131774902344,295.01080322265625,301.7109069824219,303.1354064941406,288.4895324707031,1.0,0.1320483386516571,0.0,0.0,1.0,1.0,-0.2175228297710418,1.1646100261941684e-07,0.2175227105617523,-0.0833064541220665,1.0,0.050000000745058,0.0,25.00936508178711,25.0,4794.4853515625,0.0,9.90046501159668,0.0,283.1499938964844,289.98101806640625,298.0107116699219,298.3932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828305959701538,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.440673828125,0.0,20.0830135345459,1895.4371337890625,0.0,34.970760345458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963040,303.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891662597656,0.5299004912376404,0.0490101687610149,0.0451146326959133,303.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48907470703125,0.5437464714050293,0.0522536225616931,0.0505868270993232,303.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883117675781,0.7134661078453064,0.1125958859920501,0.0794283151626586,302.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203186035156,0.0,0.0,0.0010393022093921,302.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203186035156,0.0,0.0,0.0049300026148557,288.4899597167969,284.95001220703125,299.4032287597656,295.0068054199219,301.7061767578125,303.1340026855469,288.484619140625,1.0,0.1320450454950332,0.0,0.0,1.0,1.0,-0.2173212766647339,1.1635194141490501e-07,0.2173211723566055,-0.0832360535860061,1.0,0.050000000745058,0.0,25.012094497680664,25.0,4791.05859375,0.0,9.891305923461914,0.0,283.1499938964844,289.9773254394531,298.0066833496094,298.3890075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828181087970733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1984.118408203125,0.0,20.0830135345459,1895.4371337890625,0.0,34.90516662597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963100,303.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48419189453125,0.5292632579803467,0.0488635078072547,0.0449846535921096,303.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841003417969,0.5430383086204529,0.0520876906812191,0.0504323989152908,303.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832458496094,0.7137321829795837,0.1127269119024276,0.07952481508255,302.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0010394654236733,302.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0049307765439152,288.4850769042969,284.95001220703125,299.3933410644531,295.0028686523437,301.7013244628906,303.1325988769531,288.4791564941406,1.0,0.1320409923791885,0.0,0.0,1.0,1.0,-0.2170969098806381,1.1623274787098128e-07,0.2170967906713485,-0.0831634029746055,1.0,0.050000000745058,0.0,25.01495933532715,25.0,4787.431640625,0.0,9.881047248840332,0.0,283.1499938964844,289.9732971191406,298.00274658203125,298.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2828048467636108,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.7115478515625,0.0,20.0830135345459,1895.4371337890625,0.0,34.83546829223633,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963160,303.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4787292480469,0.5286092758178711,0.048713244497776,0.0448513813316822,303.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.5423066020011902,0.0519167259335517,0.0502731539309024,303.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776611328125,0.71396803855896,0.1128445118665695,0.0796118527650833,302.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,0.0010396391153335,302.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,0.0049316002987325,288.4797058105469,284.95001220703125,299.3834533691406,294.99908447265625,301.6964111328125,303.1312255859375,288.47320556640625,1.0,0.1320361793041229,0.0,0.0,1.0,1.0,-0.2168515175580978,1.161042462172191e-07,0.2168514132499694,-0.0830887481570243,1.0,0.050000000745058,0.0,25.01792907714844,25.0,4783.6201171875,0.0,9.869769096374512,0.0,283.1499938964844,289.968994140625,297.9989318847656,298.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827902436256408,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.227783203125,0.0,20.0830135345459,1895.4371337890625,0.0,34.758888244628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
