time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963220,303.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.5279392600059509,0.0485594794154167,0.0447149462997913,303.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47265625,0.5415522456169128,0.0517408959567546,0.0501092560589313,303.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716186523437,0.7141749858856201,0.1129490360617637,0.0796896964311599,302.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43072509765625,0.0,0.0,0.0010398223530501,302.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,0.0049324692226946,288.4738464355469,284.95001220703125,299.3736267089844,294.9953918457031,301.6914367675781,303.1298522949219,288.466796875,1.0,0.1320306062698364,0.0,0.0,1.0,1.0,-0.2165858000516891,1.1596674198699477e-07,0.2165856808423996,-0.0830121412873268,1.0,0.050000000745058,0.0,25.02098846435547,25.0,4779.6318359375,0.0,9.857500076293944,0.0,283.1499938964844,289.96441650390625,297.9952392578125,298.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282774418592453,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.6702880859373,0.0,20.0830135345459,1895.4371337890625,0.0,34.67567825317383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963280,303.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46636962890625,0.5272549986839294,0.0484026260673999,0.0445756800472736,303.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662475585937,0.5407775044441223,0.0515607185661792,0.0499411970376968,303.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.7143559455871582,0.1130417808890342,0.079759232699871,302.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330444335937,0.0,0.0,0.0010400136234238,302.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330444335937,0.0,0.0,0.0049333767965435,288.467529296875,284.95001220703125,299.3638610839844,294.9918212890625,301.6863708496094,303.1285400390625,288.4599609375,1.0,0.1320243179798126,0.0,0.0,1.0,1.0,-0.2163017690181732,1.1582116599129225e-07,0.2163016498088836,-0.0829338654875755,1.0,0.050000000745058,0.0,25.024110794067383,25.0,4775.4853515625,0.0,9.844335556030272,0.0,283.1499938964844,289.9595947265625,297.9916381835937,298.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827569842338562,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.0477294921875,0.0,20.0830135345459,1895.4371337890625,0.0,34.58422088623047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963340,303.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595031738281,0.5265547037124634,0.0482422076165676,0.0444331988692283,303.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.5399797558784485,0.0513755716383457,0.0497683845460414,303.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4581604003906,0.7145074009895325,0.1131209656596183,0.079819232225418,302.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43475341796875,0.0,0.0,0.001040213741362,302.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43475341796875,0.0,0.0,0.0049343258142471,288.4607238769531,284.95001220703125,299.3540954589844,294.9883728027344,301.6812438964844,303.1272277832031,288.45263671875,1.0,0.1320172101259231,0.0,0.0,1.0,1.0,-0.2159967869520187,1.156662889911787e-07,0.2159966677427292,-0.0828535109758377,1.0,0.050000000745058,0.0,25.02729797363281,25.0,4771.158203125,0.0,9.830141067504885,0.0,283.1499938964844,289.9544982910156,297.9881896972656,298.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827390432357788,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.35107421875,0.0,20.0830135345459,1895.4371337890625,0.0,34.49015426635742,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963400,303.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45220947265625,0.5258410573005676,0.0480788648128509,0.0442880280315876,303.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520568847656,0.5391626358032227,0.0511862859129905,0.0495915971696376,303.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507751464844,0.7146340608596802,0.1131887137889862,0.0798711702227592,302.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359130859375,0.0,0.0,0.0010404206113889,302.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359130859375,0.0,0.0,0.0049353074282407,288.4535217285156,284.95001220703125,299.3443908691406,294.98504638671875,301.676025390625,303.1259155273437,288.44488525390625,1.0,0.1320093423128128,0.0,0.0,1.0,1.0,-0.2156741768121719,1.1550365286439049e-07,0.2156740725040435,-0.0827715247869491,1.0,0.050000000745058,0.0,25.0305233001709,25.0,4766.67919921875,0.0,9.815077781677246,0.0,283.1499938964844,289.9491271972656,297.98486328125,298.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827193737030029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.593017578125,0.0,20.0830135345459,1895.4371337890625,0.0,34.387081146240234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963460,303.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444274902344,0.5251123309135437,0.0479121282696723,0.0441397838294506,303.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442749023437,0.5383234024047852,0.0509922206401824,0.0494102463126182,303.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.71473228931427,0.1132431924343109,0.0799137577414512,302.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364929199219,0.0,0.0,0.0010406350484117,302.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364929199219,0.0,0.0,0.0049363248981535,288.4458312988281,284.95001220703125,299.334716796875,294.9818725585937,301.6707458496094,303.1246643066406,288.43670654296875,1.0,0.1320006251335144,0.0,0.0,1.0,1.0,-0.2153312563896179,1.1533199995028561e-07,0.2153311371803283,-0.0826875045895576,1.0,0.050000000745058,0.0,25.03378677368164,25.0,4762.0263671875,0.0,9.799007415771484,0.0,283.1499938964844,289.9435119628906,297.9816589355469,298.36163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826993465423584,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.764404296875,0.0,20.0830135345459,1895.4371337890625,0.0,34.282127380371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963520,303.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.436279296875,0.5243714451789856,0.0477426573634147,0.0439890325069427,303.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.5374661087989807,0.0507942773401737,0.0492251589894294,303.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.7148070931434631,0.1132867336273193,0.079948641359806,302.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.0010408553062006,302.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.0049373693764209,288.437744140625,284.95001220703125,299.3251037597656,294.97882080078125,301.6654052734375,303.1234130859375,288.4281005859375,1.0,0.1319911628961563,0.0,0.0,1.0,1.0,-0.2149716168642044,1.1515300002429285e-07,0.214971512556076,-0.0826019421219825,1.0,0.050000000745058,0.0,25.03706741333008,25.0,4757.23095703125,0.0,9.782109260559082,0.0,283.1499938964844,289.9376525878906,297.9786071777344,298.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826773226261139,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.8787841796875,0.0,20.0830135345459,1895.4371337890625,0.0,34.16693115234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963580,303.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277038574219,0.523617684841156,0.0475702546536922,0.0438356287777423,303.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275207519531,0.5365896224975586,0.0505921840667724,0.0490361042320728,303.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259948730469,0.7148569226264954,0.1133185103535652,0.079975239932537,302.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360656738281,0.0,0.0,0.0010410812683403,302.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360656738281,0.0,0.0,0.0049384413287043,288.4292297363281,284.95001220703125,299.3155517578125,294.9759216308594,301.65997314453125,303.1221618652344,288.4190979003906,1.0,0.1319809108972549,0.0,0.0,1.0,1.0,-0.2145941406488418,1.1496612728478794e-07,0.2145940214395523,-0.0825146734714508,1.0,0.050000000745058,0.0,25.040359497070312,25.0,4752.28369140625,0.0,9.764321327209473,0.0,283.1499938964844,289.9315795898437,297.9757080078125,298.3548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826544940471649,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1968.93310546875,0.0,20.0830135345459,1895.4371337890625,0.0,34.04752731323242,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963640,303.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.418701171875,0.5228518843650818,0.0473950989544391,0.043679691851139,303.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.5356950163841248,0.050386156886816,0.0488432645797729,303.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169006347656,0.7148827314376831,0.1133389398455619,0.079993836581707,302.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350280761719,0.0,0.0,0.0010413123527541,302.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350280761719,0.0,0.0,0.0049395374953746,288.4203186035156,284.95001220703125,299.3060302734375,294.97320556640625,301.6545104980469,303.1209411621094,288.4096984863281,1.0,0.1319698542356491,0.0,0.0,1.0,1.0,-0.2141995131969452,1.1477169437057456e-07,0.2141993939876556,-0.0824257805943489,1.0,0.050000000745058,0.0,25.043651580810547,25.0,4747.19140625,0.0,9.745677947998049,0.0,283.1499938964844,289.9252624511719,297.97296142578125,298.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826306819915771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1966.9302978515625,0.0,20.0830135345459,1895.4371337890625,0.0,33.92306900024414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963700,303.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.5220738649368286,0.0472170896828174,0.0435211695730686,303.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.534781813621521,0.0501760765910148,0.048646543174982,303.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40740966796875,0.7148837447166443,0.113347627222538,0.0800041630864143,302.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334716796875,0.0,0.0,0.0010415486758574,302.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334716796875,0.0,0.0,0.0049406583420932,288.4109802246094,284.95001220703125,299.2965393066406,294.9706115722656,301.6489562988281,303.1197509765625,288.39990234375,1.0,0.1319579780101776,0.0,0.0,1.0,1.0,-0.2137872278690338,1.1456947390797725e-07,0.2137871086597442,-0.0823351517319679,1.0,0.050000000745058,0.0,25.04693984985352,25.0,4741.94970703125,0.0,9.726152420043944,0.0,283.1499938964844,289.9187316894531,297.9703674316406,298.3486022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826059758663177,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.868896484375,0.0,20.0830135345459,1895.4371337890625,0.0,33.79396057128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963760,303.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995361328125,0.5212845802307129,0.0470364689826965,0.0433602444827556,303.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993225097656,0.5338513851165771,0.0499622449278831,0.0484462045133113,303.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.7148613929748535,0.1133452728390693,0.0800066962838172,302.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.431396484375,0.0,0.0,0.0010417893063277,302.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.431396484375,0.0,0.0,0.0049417996779084,288.4012756347656,284.95001220703125,299.2871398925781,294.9682006835937,301.6433410644531,303.1185913085937,288.38970947265625,1.0,0.131945326924324,0.0,0.0,1.0,1.0,-0.213358387351036,1.1435997038233837e-07,0.2133582830429077,-0.0822429731488227,1.0,0.050000000745058,0.0,25.050212860107425,25.0,4736.56787109375,0.0,9.70579719543457,0.0,283.1499938964844,289.9119567871094,297.96795654296875,298.345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825800478458404,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.75341796875,0.0,20.0830135345459,1895.4371337890625,0.0,33.65868377685547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963820,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.38934326171875,0.5204845666885376,0.0468532852828502,0.0431969910860061,303.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891296386719,0.532904326915741,0.0497447364032268,0.0482423417270183,303.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.7148160934448242,0.113331951200962,0.0800015032291412,302.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,0.0010420338949188,302.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,0.0049429601058363,288.3911437988281,284.95001220703125,299.2777709960937,294.9659729003906,301.6376647949219,303.117431640625,288.3791198730469,1.0,0.131931871175766,0.0,0.0,1.0,1.0,-0.212913304567337,1.1414333300763246e-07,0.2129132002592086,-0.0821492597460746,1.0,0.050000000745058,0.0,25.053464889526367,25.0,4731.04931640625,0.0,9.684626579284668,0.0,283.1499938964844,289.90496826171875,297.9656982421875,298.3429870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282553106546402,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.5853271484373,0.0,20.0830135345459,1895.4371337890625,0.0,33.5180778503418,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963880,303.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788146972656,0.51967453956604,0.046667706221342,0.0430315360426902,303.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37860107421875,0.5319414734840393,0.0495237596333026,0.0480351373553276,303.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37664794921875,0.7147485613822937,0.1133081093430519,0.07998888194561,302.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,0.0010422820923849,302.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,0.0049441377632319,288.38067626953125,284.95001220703125,299.2684631347656,294.9638977050781,301.6319274902344,303.1163024902344,288.3681945800781,1.0,0.131917655467987,0.0,0.0,1.0,1.0,-0.2124526798725128,1.1391988863351798e-07,0.2124525606632232,-0.0820541083812713,1.0,0.050000000745058,0.0,25.05668830871582,25.0,4725.400390625,0.0,9.662673950195312,0.0,283.1499938964844,289.89776611328125,297.963623046875,298.34039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825250625610351,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.36767578125,0.0,20.0830135345459,1895.4371337890625,0.0,33.37194061279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17963940,303.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.5188543200492859,0.0464796386659145,0.0428638197481632,303.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36767578125,0.5309627056121826,0.0492992177605629,0.0478245094418525,303.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.7146581411361694,0.1132733672857284,0.079968586564064,302.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,0.0010425337823107,302.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,0.0049453312531113,288.36981201171875,284.95001220703125,299.2591857910156,294.9620056152344,301.6260986328125,303.1152038574219,288.3568725585937,1.0,0.1319026350975036,0.0,0.0,1.0,1.0,-0.211976021528244,1.1368940278089212e-07,0.2119759172201156,-0.0819574147462844,1.0,0.050000000745058,0.0,25.05987930297852,25.0,4719.6171875,0.0,9.639915466308594,0.0,283.1499938964844,289.8903503417969,297.96173095703125,298.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824961245059967,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.0992431640625,0.0,20.0830135345459,1895.4371337890625,0.0,33.22132873535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964000,303.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.5180251002311707,0.0462893620133399,0.0426940619945526,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.5299695134162903,0.0490714572370052,0.0476107709109783,303.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.7145465016365051,0.1132285743951797,0.0799411907792091,302.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41802978515625,0.0,0.0,0.0010427883826196,302.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41802978515625,0.0,0.0,0.0049465387128293,288.3586120605469,284.95001220703125,299.25,294.9603271484375,301.6202392578125,303.1141052246094,288.34521484375,1.0,0.1318868696689605,0.0,0.0,1.0,1.0,-0.2114847004413604,1.1345248651650765e-07,0.2114845812320709,-0.0818593427538871,1.0,0.050000000745058,0.0,25.063032150268555,25.0,4713.7109375,0.0,9.616418838500977,0.0,283.1499938964844,289.8827514648437,297.96002197265625,298.3357849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824659347534179,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.785400390625,0.0,20.0830135345459,1895.4371337890625,0.0,33.064212799072266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964060,303.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.344970703125,0.5171865224838257,0.0460968166589736,0.0425222553312778,303.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447570800781,0.5289613008499146,0.0488402359187603,0.0473938398063182,303.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3425598144531,0.7144125699996948,0.1131734400987625,0.0799065083265304,302.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,0.0010430490365251,302.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,0.0049477759748697,288.3470458984375,284.95001220703125,299.2408752441406,294.9587707519531,301.6142578125,303.113037109375,288.3332214355469,1.0,0.1318703442811966,0.0,0.0,1.0,1.0,-0.2109783738851547,1.1321294834942821e-07,0.2109782695770263,-0.0817700996994972,1.0,0.050000000745058,0.0,25.066139221191406,25.0,4707.6767578125,0.0,9.592166900634766,0.0,283.1499938964844,289.8749694824219,297.95849609375,298.3337097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824378311634063,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.4234619140625,0.0,20.0830135345459,1895.4371337890625,0.0,32.918155670166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964120,303.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.5163390636444092,0.0459022000432014,0.0423485375940799,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.5279364585876465,0.0486050359904766,0.0471734218299388,303.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.7142570614814758,0.1131085455417633,0.0798649415373802,302.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,0.0010433195857331,302.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084167480469,0.0,0.0,0.0049490588717162,288.33514404296875,284.95001220703125,299.2317810058594,294.9573059082031,301.6078796386719,303.1119689941406,288.3208923339844,1.0,0.1318530887365341,0.0,0.0,1.0,1.0,-0.2104573994874954,1.129748952166665e-07,0.2104572802782058,-0.0817000418901443,1.0,0.050000000745058,0.0,25.06920623779297,25.0,4701.5048828125,0.0,9.567179679870604,0.0,283.1499938964844,289.8669738769531,297.95703125,298.3317565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824113965034485,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.01123046875,0.0,20.0830135345459,1895.4371337890625,0.0,32.780941009521484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964180,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.515482485294342,0.045705422759056,0.0421728752553463,303.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204650878906,0.5268926024436951,0.048365294933319,0.0469489656388759,303.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.7140790820121765,0.1130335107445716,0.0798162445425987,302.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029235839844,0.0,0.0,0.001043600263074,302.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029235839844,0.0,0.0,0.0049503901973366,288.3228759765625,284.95001220703125,299.2227478027344,294.9559631347656,301.60107421875,303.1109619140625,288.3081970214844,1.0,0.1318350732326507,0.0,0.0,1.0,1.0,-0.209920734167099,1.1273766631347828e-07,0.2099206149578094,-0.0816484913229942,1.0,0.050000000745058,0.0,25.072240829467773,25.0,4695.1796875,0.0,9.541410446166992,0.0,283.1499938964844,289.8587951660156,297.9556884765625,298.3299255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823854982852936,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1946.5440673828125,0.0,20.0830135345459,1895.4371337890625,0.0,32.646507263183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964240,303.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.5146178603172302,0.0455067232251167,0.0419954434037208,303.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.525829017162323,0.0481209233403205,0.0467202551662921,303.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30535888671875,0.7138801217079163,0.1129491627216339,0.0797609761357307,302.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,0.0010438909521326,302.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,0.0049517690204083,288.310302734375,284.95001220703125,299.2137756347656,294.9546813964844,301.5938415527344,303.10992431640625,288.2951354980469,1.0,0.1318163573741912,0.0,0.0,1.0,1.0,-0.2093690335750579,1.1250131848328245e-07,0.2093689292669296,-0.0816148966550827,1.0,0.050000000745058,0.0,25.07524681091309,25.0,4688.69970703125,0.0,9.514894485473633,0.0,283.1499938964844,289.85040283203125,297.95440673828125,298.328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282358705997467,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1944.02294921875,0.0,20.0830135345459,1895.4371337890625,0.0,32.50753402709961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964300,303.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.5137450695037842,0.0453060194849967,0.0418162234127521,303.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.5247441530227661,0.0478715673089027,0.0464869141578674,303.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.7136595249176025,0.1128551810979843,0.0796989426016807,302.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,0.0010441916529089,302.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,0.0049531953409314,288.2973327636719,284.95001220703125,299.204833984375,294.9534912109375,301.5861511230469,303.1089172363281,288.28173828125,1.0,0.1317968964576721,0.0,0.0,1.0,1.0,-0.208801582455635,1.1226529750274494e-07,0.2088014632463455,-0.0815985947847366,1.0,0.050000000745058,0.0,25.078229904174805,25.0,4682.0546875,0.0,9.48759937286377,0.0,283.1499938964844,289.8417663574219,297.9532165527344,298.326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823312282562256,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.44384765625,0.0,20.0830135345459,1895.4371337890625,0.0,32.36530303955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964360,303.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816772460937,0.5128645300865173,0.0451034121215343,0.0416352525353431,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.5236378312110901,0.0476172007620334,0.0462488643825054,303.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.7134175896644592,0.1127518340945243,0.0796303078532219,302.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836975097656,0.0,0.0,0.0010445021325722,302.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836975097656,0.0,0.0,0.0049546682275831,288.2840270996094,284.95001220703125,299.1959533691406,294.952392578125,301.5780334472656,303.1079406738281,288.2679443359375,1.0,0.1317767202854156,0.0,0.0,1.0,1.0,-0.2082185298204422,1.1202945415789145e-07,0.2082184106111526,-0.081598974764347,1.0,0.050000000745058,0.0,25.081186294555664,25.0,4675.2431640625,0.0,9.459532737731934,0.0,283.1499938964844,289.8329467773437,297.9520874023437,298.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823030948638916,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.8056640625,0.0,20.0830135345459,1895.4371337890625,0.0,32.21970748901367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964420,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.5119765996932983,0.044898934662342,0.0414526127278804,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.522510290145874,0.0473578162491321,0.0460060909390449,303.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.713154673576355,0.1126392930746078,0.0795552209019661,302.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764038085937,0.0,0.0,0.0010448220418766,302.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764038085937,0.0,0.0,0.0049561862833797,288.2703552246094,284.95001220703125,299.1871337890625,294.95135498046875,301.5694885253906,303.1069641113281,288.2537841796875,1.0,0.1317558288574218,0.0,0.0,1.0,1.0,-0.2076201140880584,1.1179364634017477e-07,0.2076199948787689,-0.0816154405474662,1.0,0.050000000745058,0.0,25.084115982055664,25.0,4668.26513671875,0.0,9.430707931518556,0.0,283.1499938964844,289.82391357421875,297.9510803222656,298.3231811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822743654251098,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.107421875,0.0,20.0830135345459,1895.4371337890625,0.0,32.07109451293945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964480,303.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.5110816955566406,0.0446926951408386,0.0412683598697185,303.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.5213621854782104,0.0470935218036174,0.0457586757838726,303.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.250732421875,0.7128711938858032,0.1125179082155227,0.0794739052653312,302.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,0.001045151031576,302.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,0.0049577467143535,288.2563171386719,284.95001220703125,299.1783447265625,294.9504089355469,301.5605163574219,303.1059875488281,288.2392578125,1.0,0.1317342519760131,0.0,0.0,1.0,1.0,-0.2070067971944809,1.1155783141703068e-07,0.2070066779851913,-0.0816473588347435,1.0,0.050000000745058,0.0,25.08701705932617,25.0,4661.12353515625,0.0,9.401147842407228,0.0,283.1499938964844,289.81463623046875,297.9501342773437,298.3216857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822449803352356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1933.348876953125,0.0,20.0830135345459,1895.4371337890625,0.0,31.91924476623535,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964540,303.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.5101796984672546,0.0444846041500568,0.0410824492573738,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23907470703125,0.5201928019523621,0.0468240939080715,0.045506402850151,303.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.7125664353370667,0.1123873516917228,0.0793861523270607,302.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605041503906,0.0,0.0,0.0010454889852553,302.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605041503906,0.0,0.0,0.0049593495205044,288.2419128417969,284.95001220703125,299.16961669921875,294.9495544433594,301.5511169433594,303.10504150390625,288.2243347167969,1.0,0.1317119598388672,0.0,0.0,1.0,1.0,-0.2063779681921005,1.113215333248263e-07,0.2063778638839721,-0.0816940888762474,1.0,0.050000000745058,0.0,25.089887619018555,25.0,4653.81103515625,0.0,9.370826721191406,0.0,283.1499938964844,289.8051147460937,297.9492492675781,298.3202209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822151482105255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1930.526611328125,0.0,20.0830135345459,1895.4371337890625,0.0,31.76533889770508,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964600,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244873046875,0.5092713236808777,0.0442748442292213,0.0408950038254261,303.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242126464844,0.5190036296844482,0.0465498343110084,0.0452495403587818,303.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.7122414112091064,0.1122482419013977,0.0792923644185066,302.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,0.0010458350880071,302.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,0.0049609914422035,288.22711181640625,284.95001220703125,299.1609191894531,294.9487609863281,301.5412902832031,303.1040954589844,288.20904541015625,1.0,0.1316889971494674,0.0,0.0,1.0,1.0,-0.2057346403598785,1.110849225938182e-07,0.205734521150589,-0.0817550495266914,1.0,0.050000000745058,0.0,25.09272766113281,25.0,4646.33544921875,0.0,9.339791297912598,0.0,283.1499938964844,289.7953796386719,297.9484558105469,298.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821846306324005,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1927.6427001953125,0.0,20.0830135345459,1895.4371337890625,0.0,31.607948303222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964660,303.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.508356511592865,0.044063352048397,0.0407060086727142,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.208984375,0.5177943706512451,0.0462705865502357,0.0449879430234432,303.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.7118954062461853,0.1121003404259681,0.0791924074292182,302.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428955078125,0.0,0.0,0.0010461894562467,302.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428955078125,0.0,0.0,0.0049626724794507,288.2119445800781,284.95001220703125,299.1522827148437,294.9480285644531,301.53106689453125,303.1031799316406,288.193359375,1.0,0.1316653490066528,0.0,0.0,1.0,1.0,-0.2050763964653015,1.1084762974178381e-07,0.2050762772560119,-0.081829659640789,1.0,0.050000000745058,0.0,25.095531463623047,25.0,4638.69140625,0.0,9.308024406433104,0.0,283.1499938964844,289.7854309082031,297.9477233886719,298.3175354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821536064147949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1924.694091796875,0.0,20.0830135345459,1895.4371337890625,0.0,31.44809532165528,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964720,303.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.50743567943573,0.0438502691686153,0.0405155532062053,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.5165661573410034,0.0459865778684616,0.0447218120098114,303.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.7115291357040405,0.1119441017508506,0.0790865644812583,302.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,0.0010465513914823,302.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,0.004964389372617,288.1964111328125,284.95001220703125,299.1436462402344,294.9473571777344,301.5204162597656,303.1022644042969,288.17730712890625,1.0,0.1316410303115844,0.0,0.0,1.0,1.0,-0.2044039517641067,1.10609754244706e-07,0.2044038474559784,-0.081917405128479,1.0,0.050000000745058,0.0,25.098297119140625,25.0,4630.8837890625,0.0,9.275561332702637,0.0,283.1499938964844,289.77520751953125,297.9470520019531,298.3162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821218967437744,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.68212890625,0.0,20.0830135345459,1895.4371337890625,0.0,31.28491973876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964780,303.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.5065088272094727,0.0436355285346508,0.0403236076235771,303.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.5153188109397888,0.0456976629793643,0.0444510132074356,303.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1740417480469,0.71114182472229,0.1117792725563049,0.0789746865630149,302.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236083984375,0.0,0.0,0.0010469207772985,302.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236083984375,0.0,0.0,0.0049661416560411,288.18048095703125,284.95001220703125,299.13507080078125,294.94677734375,301.5093688964844,303.1013488769531,288.1608581542969,1.0,0.1316160410642624,0.0,0.0,1.0,1.0,-0.2037169337272644,1.1037091951493497e-07,0.2037168145179748,-0.0820177420973777,1.0,0.050000000745058,0.0,25.101024627685547,25.0,4622.9072265625,0.0,9.242384910583496,0.0,283.1499938964844,289.7647705078125,297.94647216796875,298.3150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820897102355957,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1918.6041259765625,0.0,20.0830135345459,1895.4371337890625,0.0,31.119388580322266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964840,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.5055764317512512,0.0434193015098571,0.040130291134119,303.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.5140538215637207,0.0454041659832,0.0441758371889591,303.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.7107343673706055,0.1116064339876174,0.0788571536540985,302.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,0.0010472970316186,302.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,0.0049679260700941,288.1641845703125,284.95001220703125,299.1265563964844,294.9462585449219,301.4979248046875,303.1004638671875,288.14404296875,1.0,0.1315904259681701,0.0,0.0,1.0,1.0,-0.2030162811279297,1.1013130318815457e-07,0.2030161619186401,-0.0821300446987152,1.0,0.050000000745058,0.0,25.103710174560547,25.0,4614.77001953125,0.0,9.208541870117188,0.0,283.1499938964844,289.7541198730469,297.9459533691406,298.3139038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820568084716797,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1915.462890625,0.0,20.0830135345459,1895.4371337890625,0.0,30.95037078857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964900,303.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.5046383738517761,0.043201521039009,0.0399355739355087,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.5127707719802856,0.045105904340744,0.0438961237668991,303.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.7103058099746704,0.1114252656698226,0.0787337645888328,302.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,0.0010476799216121,302.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,0.0049697426147758,288.14752197265625,284.95001220703125,299.1180419921875,294.94580078125,301.486083984375,303.0995788574219,288.1268615722656,1.0,0.1315641403198242,0.0,0.0,1.0,1.0,-0.2023015171289444,1.0989046472786869e-07,0.2023013979196548,-0.0822537094354629,1.0,0.050000000745058,0.0,25.106351852416992,25.0,4606.46484375,0.0,9.174010276794434,0.0,283.1499938964844,289.7431945800781,297.9454650878906,298.31280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820234000682831,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.2548828125,0.0,20.0830135345459,1895.4371337890625,0.0,30.778993606567383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17964960,303.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.503695011138916,0.0429823100566864,0.039739541709423,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.5114710330963135,0.0448031462728977,0.0436121076345443,303.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.7098567485809326,0.1112362220883369,0.0786048173904419,302.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,0.001048069098033,302.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,0.0049715884961187,288.1304626464844,284.95001220703125,299.1095886230469,294.9454040527344,301.4738464355469,303.0987243652344,288.1092834472656,1.0,0.1315372437238693,0.0,0.0,1.0,1.0,-0.2015733867883682,1.0964849650463293e-07,0.2015732675790786,-0.082388125360012,1.0,0.050000000745058,0.0,25.108945846557617,25.0,4597.998046875,0.0,9.138827323913574,0.0,283.1499938964844,289.7320556640625,297.945068359375,298.3117370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819893062114715,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.982421875,0.0,20.0830135345459,1895.4371337890625,0.0,30.60437774658203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965020,303.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.5027464628219604,0.0427617095410823,0.0395422540605068,303.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.5101550817489624,0.0444959588348865,0.0433238670229911,303.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.7093871235847473,0.111039400100708,0.0784703940153122,302.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.0010484638623893,302.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.004973460920155,288.1130676269531,284.95001220703125,299.1011657714844,294.945068359375,301.4612121582031,303.0978698730469,288.0913391113281,1.0,0.1315097212791443,0.0,0.0,1.0,1.0,-0.2008321434259414,1.094052564099003e-07,0.2008320242166519,-0.0825326889753341,1.0,0.050000000745058,0.0,25.11149024963379,25.0,4589.3701171875,0.0,9.103007316589355,0.0,283.1499938964844,289.7206726074219,297.9447326660156,298.31072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819546461105346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.6451416015625,0.0,20.0830135345459,1895.4371337890625,0.0,30.426868438720703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965080,303.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.5017929673194885,0.0425398126244545,0.039343774318695,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.5088239312171936,0.0441845394670963,0.0430315732955932,303.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.7088971138000488,0.1108351275324821,0.078330710530281,302.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,0.0010488639818504,302.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,0.0049753589555621,288.0953063964844,284.95001220703125,299.0927734375,294.9447631835937,301.4482116699219,303.0970153808594,288.07305908203125,1.0,0.1314816176891327,0.0,0.0,1.0,1.0,-0.2000783383846283,1.091607302328157e-07,0.2000782191753387,-0.0826867595314979,1.0,0.050000000745058,0.0,25.113985061645508,25.0,4580.5849609375,0.0,9.06657600402832,0.0,283.1499938964844,289.70904541015625,297.9444274902344,298.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2819193005561828,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.24462890625,0.0,20.0830135345459,1895.4371337890625,0.0,30.24624252319336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965140,303.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.5008342266082764,0.0423165708780288,0.0391440764069557,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.5074770450592041,0.0438687540590763,0.0427351035177707,303.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.708385705947876,0.1106231212615966,0.0781855955719947,302.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25567626953125,0.0,0.0,0.0010492691071704,302.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25567626953125,0.0,0.0,0.0049772812053561,288.0771789550781,284.95001220703125,299.0843811035156,294.9445495605469,301.4348449707031,303.09619140625,288.05438232421875,1.0,0.1314529031515121,0.0,0.0,1.0,1.0,-0.1993115544319152,1.0891452006944749e-07,0.1993114501237869,-0.0828496813774108,1.0,0.050000000745058,0.0,25.11642837524414,25.0,4571.63623046875,0.0,9.029518127441406,0.0,283.1499938964844,289.6972045898437,297.9441833496094,298.308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818835079669952,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1898.77783203125,0.0,20.0830135345459,1895.4371337890625,0.0,30.06335830688477,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
