time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965200,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553894042969,0.4998705387115478,0.0420921333134174,0.0389432683587074,303.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.5061160326004028,0.0435489639639854,0.0424347855150699,303.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.7078550457954407,0.1104039698839187,0.0780354142189025,302.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,0.0010496788891032,302.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,0.0049792248755693,288.0586853027344,284.95001220703125,299.0760498046875,294.9443664550781,301.4211120605469,303.09539794921875,288.0353698730469,1.0,0.1314236372709274,0.0,0.0,1.0,1.0,-0.1985328048467636,1.0866676802834264e-07,0.1985327005386352,-0.083020806312561,1.0,0.050000000745058,0.0,25.118816375732425,25.0,4562.533203125,0.0,8.991880416870117,0.0,283.1499938964844,289.68511962890625,297.9440002441406,298.3079528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818470299243927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1895.248291015625,0.0,20.0830135345459,1895.4371337890625,0.0,29.877246856689453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965260,303.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364685058594,0.4989016354084015,0.0418664738535881,0.038741361349821,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.5047403573989868,0.0432250835001468,0.0421305559575557,303.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.707306444644928,0.1101774722337722,0.0778800696134567,302.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,0.0010500928619876,302.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,0.0049811881035566,288.03985595703125,284.95001220703125,299.0677490234375,294.9442138671875,301.40704345703125,303.0945739746094,288.0160217285156,1.0,0.1313937902450561,0.0,0.0,1.0,1.0,-0.1977418512105941,1.0841712594356069e-07,0.1977417469024658,-0.0831994265317916,1.0,0.050000000745058,0.0,25.12114715576172,25.0,4553.27099609375,0.0,8.953655242919922,0.0,283.1499938964844,289.6728210449219,297.94384765625,298.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818100154399872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1891.6536865234373,0.0,20.0830135345459,1895.4371337890625,0.0,29.68865394592285,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965320,303.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.4979275465011596,0.041639719158411,0.0385384298861026,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.5033509731292725,0.0428973995149135,0.0418226569890975,303.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.7067406177520752,0.1099440455436706,0.0777198299765586,302.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162475585937,0.0,0.0,0.0010505105601623,302.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162475585937,0.0,0.0,0.0049831694923341,288.0206604003906,284.95001220703125,299.0594787597656,294.9441223144531,301.3926086425781,303.09381103515625,287.9963073730469,1.0,0.1313634067773819,0.0,0.0,1.0,1.0,-0.1969394385814666,1.081656435530931e-07,0.1969393193721771,-0.0833848640322685,1.0,0.050000000745058,0.0,25.123422622680664,25.0,4543.85546875,0.0,8.914877891540527,0.0,283.1499938964844,289.6602783203125,297.9437561035156,298.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817723453044891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.9962158203125,0.0,20.0830135345459,1895.4371337890625,0.0,29.497013092041016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965380,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.4969478249549866,0.0414118207991123,0.0383344702422618,303.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.5019472241401672,0.0425658226013183,0.0415110327303409,303.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.7061572670936584,0.1097034960985183,0.0775545686483383,302.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,0.0010509317507967,302.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,0.0049851676449179,288.0011291503906,284.95001220703125,299.0512084960937,294.944091796875,301.3778076171875,303.093017578125,287.97625732421875,1.0,0.1313324868679046,0.0,0.0,1.0,1.0,-0.1961252838373184,1.0791195848014469e-07,0.19612517952919,-0.0835764855146408,1.0,0.050000000745058,0.0,25.125638961791992,25.0,4534.2822265625,0.0,8.87553882598877,0.0,283.1499938964844,289.64752197265625,297.9436950683594,298.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817341685295105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.273681640625,0.0,20.0830135345459,1895.4371337890625,0.0,29.30308151245117,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965440,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.4959625005722046,0.0411829315125942,0.0381295792758464,303.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.5005298256874084,0.0422307066619396,0.0411959849298,303.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.7055573463439941,0.1094563379883766,0.077384628355503,302.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,0.0010513558518141,302.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,0.0049871793016791,287.98126220703125,284.95001220703125,299.04296875,294.9440612792969,301.3627319335937,303.0922546386719,287.9558410644531,1.0,0.1313010454177856,0.0,0.0,1.0,1.0,-0.1953003406524658,1.0765615598984368e-07,0.1953002363443374,-0.0837735012173652,1.0,0.050000000745058,0.0,25.12779426574707,25.0,4524.55859375,0.0,8.835681915283203,0.0,283.1499938964844,289.634521484375,297.9436950683594,298.30474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816953659057617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.4893798828125,0.0,20.0830135345459,1895.4371337890625,0.0,29.10606002807617,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965500,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.4949709475040436,0.0409530028700828,0.0379237532615661,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.4990976750850677,0.0418919585645198,0.0408774465322494,303.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.7049404382705688,0.1092023253440857,0.0772098675370216,302.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,0.0010517826303839,302.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,0.0049892039969563,287.9610595703125,284.95001220703125,299.0347595214844,294.944091796875,301.3472900390625,303.0915222167969,287.93511962890625,1.0,0.131269097328186,0.0,0.0,1.0,1.0,-0.1944642961025238,1.0739788081082224e-07,0.1944641917943954,-0.0839752703905105,1.0,0.050000000745058,0.0,25.1298885345459,25.0,4514.68017578125,0.0,8.795296669006348,0.0,283.1499938964844,289.6213073730469,297.9436950683594,298.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816560268402099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1876.640380859375,0.0,20.0830135345459,1895.4371337890625,0.0,28.906757354736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965560,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.4939728677272796,0.0407221503555774,0.037717055529356,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.4976507425308227,0.0415498502552509,0.040555652230978,303.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.7043071985244751,0.108941838145256,0.0770305171608924,302.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,0.0010522117372602,302.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,0.0049912394024431,287.9405212402344,284.95001220703125,299.0265808105469,294.94415283203125,301.33154296875,303.0907592773437,287.9140625,1.0,0.1312366724014282,0.0,0.0,1.0,1.0,-0.1936178207397461,1.0713711162679829e-07,0.1936177164316177,-0.0841810256242752,1.0,0.050000000745058,0.0,25.131919860839844,25.0,4504.65185546875,0.0,8.754415512084961,0.0,283.1499938964844,289.6078796386719,297.9437561035156,298.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816160917282104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.729248046875,0.0,20.0830135345459,1895.4371337890625,0.0,28.704627990722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965620,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.4929677844047546,0.0404904074966907,0.0375095531344413,303.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.496188074350357,0.0412044934928417,0.0402307286858558,303.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.7036579847335815,0.1086749956011772,0.0768466889858245,302.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,0.0010526425903663,302.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,0.0049932831898331,287.919677734375,284.95001220703125,299.0184020996094,294.9442749023437,301.3155212402344,303.0900573730469,287.8926696777344,1.0,0.131203755736351,0.0,0.0,1.0,1.0,-0.1927612572908401,1.0687371343465204e-07,0.1927611529827118,-0.0843900814652443,1.0,0.050000000745058,0.0,25.13388633728028,25.0,4494.474609375,0.0,8.713056564331055,0.0,283.1499938964844,289.5942077636719,297.94384765625,298.3026428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815755903720855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.755859375,0.0,20.0830135345459,1895.4371337890625,0.0,28.49989128112793,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965680,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.4919551014900207,0.0402578637003898,0.0373012945055961,303.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.4947088062763214,0.0408561192452907,0.0399028770625591,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.7029932737350464,0.1084020808339119,0.0766585543751716,302.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,0.0010530747240409,302.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,0.0049953330308198,287.89849853515625,284.95001220703125,299.0102233886719,294.94439697265625,301.2991943359375,303.0893249511719,287.8709716796875,1.0,0.1311704069375991,0.0,0.0,1.0,1.0,-0.1918951272964477,1.0660761518010989e-07,0.1918950229883194,-0.0846016705036163,1.0,0.050000000745058,0.0,25.13578987121582,25.0,4484.1533203125,0.0,8.671245574951172,0.0,283.1499938964844,289.5803527832031,297.9439697265625,298.3019714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815344929695129,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1864.721923828125,0.0,20.0830135345459,1895.4371337890625,0.0,28.29241371154785,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965740,303.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.4909338355064392,0.0400244817137718,0.03709227591753,303.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.4932103753089905,0.0405046641826629,0.0395720489323139,303.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.7023127675056458,0.1081228777766227,0.0764660015702247,302.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.001053508138284,302.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0049973889254033,287.87701416015625,284.95001220703125,299.0021057128906,294.9445495605469,301.2825927734375,303.0886535644531,287.84893798828125,1.0,0.1311366111040115,0.0,0.0,1.0,1.0,-0.191019207239151,1.0633847580265865e-07,0.1910191029310226,-0.0848151221871376,1.0,0.050000000745058,0.0,25.13762855529785,25.0,4473.68212890625,0.0,8.628973960876465,0.0,283.1499938964844,289.5662536621094,297.9441223144531,298.30133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814929187297821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.6251220703125,0.0,20.0830135345459,1895.4371337890625,0.0,28.08283424377441,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965800,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.4899032711982727,0.039790391921997,0.0368825830519199,303.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.4916913509368896,0.0401504784822464,0.039238553494215,303.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.7016173005104065,0.107837900519371,0.0762693360447883,302.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,0.0010539420181885,302.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,0.0049994471482932,287.855224609375,284.95001220703125,298.9939880371094,294.9447326660156,301.2657165527344,303.08795166015625,287.8266296386719,1.0,0.1311023831367492,0.0,0.0,1.0,1.0,-0.1901343464851379,1.0606631661858048e-07,0.1901342421770095,-0.0850295946002006,1.0,0.050000000745058,0.0,25.13940048217773,25.0,4463.06982421875,0.0,8.586285591125488,0.0,283.1499938964844,289.55194091796875,297.9443054199219,298.3007202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814507186412811,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1856.4688720703125,0.0,20.0830135345459,1895.4371337890625,0.0,27.870502471923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965860,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.4888622760772705,0.0395555756986141,0.0366722308099269,303.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.4901483058929443,0.0397935509681701,0.0389024019241333,303.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.7009067535400391,0.1075469925999641,0.0760684981942176,302.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,0.0010543762473389,302.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,0.0050015072338283,287.8331298828125,284.95001220703125,298.9858703613281,294.9449462890625,301.24859619140625,303.0872802734375,287.80401611328125,1.0,0.1310677528381347,0.0,0.0,1.0,1.0,-0.1892405152320861,1.0579085341078098e-07,0.1892403960227966,-0.0852443650364875,1.0,0.050000000745058,0.0,25.14110565185547,25.0,4452.3125,0.0,8.543176651000977,0.0,283.1499938964844,289.53741455078125,297.94451904296875,298.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814080119132995,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.251220703125,0.0,20.0830135345459,1895.4371337890625,0.0,27.655941009521484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965920,303.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.4878098368644714,0.0393201522529125,0.0364612974226474,303.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.4885782897472381,0.0394341759383678,0.038563847541809,303.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.7001818418502808,0.1072505339980125,0.0758637189865112,302.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,0.0010548102436587,302.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,0.0050035659223794,287.81072998046875,284.95001220703125,298.9777526855469,294.9451599121094,301.2312316894531,303.0866394042969,287.7810974121094,1.0,0.1310327500104904,0.0,0.0,1.0,1.0,-0.1883383691310882,1.0551199380870457e-07,0.1883382648229599,-0.0854585245251655,1.0,0.050000000745058,0.0,25.14274406433105,25.0,4441.416015625,0.0,8.499683380126953,0.0,283.1499938964844,289.5226745605469,297.9447326660156,298.29949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813647091388702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1847.974365234375,0.0,20.0830135345459,1895.4371337890625,0.0,27.43869972229004,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17965980,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.4867443442344665,0.0390840768814086,0.0362497717142105,303.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.486976146697998,0.0390723161399364,0.0382228791713714,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.6994422078132629,0.1069483458995819,0.0756549015641212,302.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,0.0010552437743172,302.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,0.0050056222826242,287.7880249023437,284.95001220703125,298.9696655273437,294.9454040527344,301.2136535644531,303.08599853515625,287.75787353515625,1.0,0.1309973448514938,0.0,0.0,1.0,1.0,-0.187427744269371,1.0522943227897485e-07,0.1874276399612426,-0.0856713950634002,1.0,0.050000000745058,0.0,25.14431571960449,25.0,4430.376953125,0.0,8.455798149108887,0.0,283.1499938964844,289.5077514648437,297.9449768066406,298.29888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813209593296051,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1843.6365966796875,0.0,20.0830135345459,1895.4371337890625,0.0,27.219480514526367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966040,303.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.4856645166873932,0.0388474836945533,0.0360377356410026,303.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.4853373169898987,0.0387083142995834,0.0378797985613346,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.698688805103302,0.1066408976912498,0.0754423439502716,302.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02392578125,0.0,0.0,0.0010556762572377,302.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02392578125,0.0,0.0,0.0050076735205948,287.7650756835937,284.95001220703125,298.96160888671875,294.9456787109375,301.19586181640625,303.0853576660156,287.7344055175781,1.0,0.1309615969657898,0.0,0.0,1.0,1.0,-0.1865095049142837,1.0494298408048053e-07,0.1865094006061554,-0.0858816355466842,1.0,0.050000000745058,0.0,25.14581871032715,25.0,4419.2021484375,0.0,8.4115629196167,0.0,283.1499938964844,289.4925842285156,297.9452209472656,298.2983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812765836715698,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.2408447265625,0.0,20.0830135345459,1895.4371337890625,0.0,26.99762535095215,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966100,303.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.4845684170722961,0.0386103354394435,0.0358252003788948,303.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.4836547374725342,0.0383421592414379,0.0375346019864082,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.6979212760925293,0.1063279882073402,0.0752259343862533,302.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0010561072267591,302.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0050097182393074,287.7418212890625,284.95001220703125,298.9535217285156,294.9459533691406,301.1778564453125,303.0847473144531,287.71063232421875,1.0,0.1309254914522171,0.0,0.0,1.0,1.0,-0.1855834722518921,1.0465229394185373e-07,0.1855833679437637,-0.0860884636640548,1.0,0.050000000745058,0.0,25.147254943847656,25.0,4407.88818359375,0.0,8.366971969604492,0.0,283.1499938964844,289.47723388671875,297.94549560546875,298.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812317609786987,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.7850341796875,0.0,20.0830135345459,1895.4371337890625,0.0,26.77374839782715,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966160,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.4834542572498321,0.0383727364242076,0.0356122143566608,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.4819211661815643,0.0379741080105304,0.0371875241398811,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.6971403360366821,0.1060099750757217,0.0750058963894844,302.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,0.0010565362172201,302.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,0.0050117527134716,287.7182922363281,284.95001220703125,298.9454650878906,294.9462585449219,301.1596984863281,303.0841369628906,287.68658447265625,1.0,0.1308890730142593,0.0,0.0,1.0,1.0,-0.1846502870321273,1.043570989622822e-07,0.184650182723999,-0.0862905606627464,1.0,0.050000000745058,0.0,25.148622512817383,25.0,4396.439453125,0.0,8.32205581665039,0.0,283.1499938964844,289.461669921875,297.94580078125,298.2971496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811863720417022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.271484375,0.0,20.0830135345459,1895.4371337890625,0.0,26.54749298095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966220,303.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.4823199510574341,0.0381347090005874,0.0353988409042358,303.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.4801276326179504,0.0376043170690536,0.0368387252092361,303.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.6963463425636292,0.1056869402527809,0.0747823119163513,302.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,0.0010569626465439,302.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,0.0050137755461037,287.69451904296875,284.95001220703125,298.9374084472656,294.946533203125,301.14141845703125,303.08355712890625,287.66229248046875,1.0,0.1308523416519165,0.0,0.0,1.0,1.0,-0.183710291981697,1.0405716466266313e-07,0.1837101876735687,-0.0864868909120559,1.0,0.050000000745058,0.0,25.149921417236328,25.0,4384.85888671875,0.0,8.276833534240723,0.0,283.1499938964844,289.4459228515625,297.9460754394531,298.2965393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811404466629028,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.7003173828125,0.0,20.0830135345459,1895.4371337890625,0.0,26.31901741027832,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966280,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.4811632037162781,0.03789634257555,0.035185120999813,303.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.4782637059688568,0.0372330285608768,0.0364884138107299,303.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.6955398321151733,0.1053591594099998,0.0745553448796272,302.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,0.0010573860490694,302.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,0.0050157839432358,287.67047119140625,284.95001220703125,298.9293518066406,294.94683837890625,301.1230163574219,303.0829772949219,287.6377258300781,1.0,0.130815327167511,0.0,0.0,1.0,1.0,-0.1827639937400818,1.0375219261504753e-07,0.1827638894319534,-0.0866761952638626,1.0,0.050000000745058,0.0,25.15115165710449,25.0,4373.14990234375,0.0,8.231328964233398,0.0,283.1499938964844,289.4299621582031,297.9463806152344,298.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810939848423004,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.0733642578125,0.0,20.0830135345459,1895.4371337890625,0.0,26.088224411010746,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966340,303.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.4799810945987701,0.0376575924456119,0.0349710546433925,303.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.4763162136077881,0.0368602313101291,0.0361366048455238,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.694720447063446,0.1050264462828636,0.0743248984217643,302.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,0.0010578059591352,302.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,0.0050177760422229,287.6461486816406,284.95001220703125,298.9212951660156,294.9471435546875,301.1045227050781,303.0824279785156,287.6129150390625,1.0,0.1307780295610427,0.0,0.0,1.0,1.0,-0.1818112730979919,1.0344179912635809e-07,0.1818111687898636,-0.0868575870990753,1.0,0.050000000745058,0.0,25.152313232421875,25.0,4361.30908203125,0.0,8.185539245605469,0.0,283.1499938964844,289.413818359375,297.9466857910156,298.2953796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810470759868622,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1816.388671875,0.0,20.0830135345459,1895.4371337890625,0.0,25.855636596679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966400,303.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.478770911693573,0.0374185852706432,0.0347567126154899,303.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.474271297454834,0.0364862568676471,0.0357835814356803,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.6938891410827637,0.1046892404556274,0.0740912556648254,302.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0010582219110801,302.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0050197490490973,287.6216125488281,284.95001220703125,298.9132385253906,294.9474792480469,301.0859375,303.0818786621094,287.5878601074219,1.0,0.1307404786348343,0.0,0.0,1.0,1.0,-0.1808529049158096,1.031256857686458e-07,0.1808528006076812,-0.0870294719934463,1.0,0.050000000745058,0.0,25.15340805053711,25.0,4349.34423828125,0.0,8.139501571655273,0.0,283.1499938964844,289.3974609375,297.9469909667969,298.2947692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809996008872986,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1811.6495361328125,0.0,20.0830135345459,1895.4371337890625,0.0,25.620792388916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966460,303.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.4775293469429016,0.0371792949736118,0.0345421098172664,303.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.4721114635467529,0.0361111611127853,0.0354294143617153,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.6930458545684814,0.1043474450707435,0.0738543570041656,302.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,0.0010586333228275,302.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,0.0050217006355524,287.5968322753906,284.95001220703125,298.9051818847656,294.9477844238281,301.0673522949219,303.08135986328125,287.56256103515625,1.0,0.1307026892900467,0.0,0.0,1.0,1.0,-0.1798889189958572,1.028035185868248e-07,0.1798888146877288,-0.0871909409761428,1.0,0.050000000745058,0.0,25.154436111450195,25.0,4337.25341796875,0.0,8.093218803405762,0.0,283.1499938964844,289.3809509277344,297.9472961425781,298.2941589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809517085552215,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1806.8546142578125,0.0,20.0830135345459,1895.4371337890625,0.0,25.38410758972168,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966520,303.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.4762530326843261,0.0369398482143878,0.0343273244798183,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.4698180258274078,0.0357352718710899,0.0350743979215621,303.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.6921912431716919,0.1040014103055,0.0736144408583641,302.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.00105903937947,302.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0050236270762979,287.5718078613281,284.95001220703125,298.8971252441406,294.9480895996094,301.0487670898437,303.0808410644531,287.5370483398437,1.0,0.1306646764278412,0.0,0.0,1.0,1.0,-0.178920030593872,1.0247492809867257e-07,0.1789199262857437,-0.0873402804136276,1.0,0.050000000745058,0.0,25.155393600463867,25.0,4325.0419921875,0.0,8.046725273132324,0.0,283.1499938964844,289.3642272949219,297.9476013183594,298.2935485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809032201766968,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1802.0062255859373,0.0,20.0830135345459,1895.4371337890625,0.0,25.145082473754883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966580,303.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.4749377071857452,0.0367001667618751,0.0341123230755329,303.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.4673672020435333,0.035358540713787,0.0347185023128986,303.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.6913250684738159,0.1036509349942207,0.0733713880181312,302.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,0.0010594403138384,302.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,0.0050255288369953,287.54656982421875,284.95001220703125,298.8890380859375,294.9483947753906,301.0301818847656,303.080322265625,287.5113220214844,1.0,0.1306264400482177,0.0,0.0,1.0,1.0,-0.1779460310935974,1.0213963719252209e-07,0.177945926785469,-0.0874770134687423,1.0,0.050000000745058,0.0,25.156286239624023,25.0,4312.70751953125,0.0,8.00001335144043,0.0,283.1499938964844,289.3473205566406,297.9479064941406,298.2929077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808543443679809,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.102783203125,0.0,20.0830135345459,1895.4371337890625,0.0,24.90462684631348,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966640,303.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.4735792577266693,0.0364603698253631,0.0338971726596355,303.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.4647337794303894,0.0349812880158424,0.0343620032072067,303.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.6904481649398804,0.1032964214682579,0.0731254369020462,302.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0010598349617794,302.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0050274007953703,287.5211181640625,284.95001220703125,298.8809814453125,294.9486999511719,301.0116577148437,303.079833984375,287.4853820800781,1.0,0.1305880099534988,0.0,0.0,1.0,1.0,-0.1769676059484481,1.0179715559388569e-07,0.1769675016403198,-0.0875991284847259,1.0,0.050000000745058,0.0,25.15711212158203,25.0,4300.255859375,0.0,7.953115940093994,0.0,283.1499938964844,289.3302307128906,297.9482116699219,298.2922668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808049917221069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1792.1473388671875,0.0,20.0830135345459,1895.4371337890625,0.0,24.66217994689941,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966700,303.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.4721732139587402,0.036220483481884,0.033681932836771,303.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.4619045257568359,0.0346036851406097,0.0340050868690013,303.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.6895607113838196,0.1029378920793533,0.0728766545653343,302.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,0.001060222974047,302.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,0.0050292410887777,287.4954528808594,284.95001220703125,298.8728942871094,294.948974609375,300.9932556152344,303.0793762207031,287.459228515625,1.0,0.1305494159460067,0.0,0.0,1.0,1.0,-0.175985112786293,1.014472204019512e-07,0.1759850233793258,-0.0877055749297142,1.0,0.050000000745058,0.0,25.15786933898925,25.0,4287.6884765625,0.0,7.906050682067871,0.0,283.1499938964844,289.3129577636719,297.948486328125,298.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807551324367523,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1787.139404296875,0.0,20.0830135345459,1895.4371337890625,0.0,24.41783905029297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966760,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.4707142412662506,0.0359805449843406,0.0334666073322296,303.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.4590334594249725,0.0342259183526039,0.0336479060351848,303.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.6886630654335022,0.1025754883885383,0.0726250857114791,302.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,0.0010606037685647,302.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,0.0050310478545725,287.4695739746094,284.95001220703125,298.8648376464844,294.9492492675781,300.9749755859375,303.07891845703125,287.432861328125,1.0,0.1305106580257415,0.0,0.0,1.0,1.0,-0.1749988347291946,1.0108944081821393e-07,0.1749987304210662,-0.0877950564026832,1.0,0.050000000745058,0.0,25.158559799194336,25.0,4275.00732421875,0.0,7.858832359313965,0.0,283.1499938964844,289.2955322265625,297.9487609863281,298.2908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807047963142395,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.0799560546875,0.0,20.0830135345459,1895.4371337890625,0.0,24.171693801879883,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966820,303.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.4691969752311706,0.0357405915856361,0.0332512594759464,303.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.4561701714992523,0.0338481776416301,0.0332906544208526,303.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.6877555251121521,0.1022093072533607,0.0723708570003509,302.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0010609772289171,302.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0050328192301094,287.4435119628906,284.95001220703125,298.8567199707031,294.94952392578125,300.95684814453125,303.0784606933594,287.40631103515625,1.0,0.1304717510938644,0.0,0.0,1.0,1.0,-0.1740091890096664,1.0072347578216069e-07,0.1740090996026992,-0.0878662467002868,1.0,0.050000000745058,0.0,25.15919303894043,25.0,4262.21533203125,0.0,7.811483383178711,0.0,283.1499938964844,289.27789306640625,297.9490051269531,298.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806539833545685,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1776.9696044921875,0.0,20.0830135345459,1895.4371337890625,0.0,23.923816680908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966880,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.4676151573657989,0.0355006642639637,0.0330358929932117,303.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.4533188045024872,0.033470656722784,0.0329335033893585,303.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.6868384480476379,0.101839505136013,0.0721140205860138,302.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,0.0010613426566123,302.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,0.0050345528870821,287.4172668457031,284.95001220703125,298.8486328125,294.94976806640625,300.93896484375,303.0780334472656,287.3796081542969,1.0,0.1304327100515365,0.0,0.0,1.0,1.0,-0.1730164736509323,1.0034894160071417e-07,0.1730163693428039,-0.0879178270697593,1.0,0.050000000745058,0.0,25.159767150878903,25.0,4249.3154296875,0.0,7.764019012451172,0.0,283.1499938964844,289.2601318359375,297.9492492675781,298.2894592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280602753162384,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.8095703125,0.0,20.0830135345459,1895.4371337890625,0.0,23.67427635192871,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17966940,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.4659623801708221,0.0352607890963554,0.0328205674886703,303.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.4504839181900024,0.0330935530364513,0.0325766503810882,303.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.6859121322631836,0.1014661565423011,0.071854680776596,302.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,0.0010616997024044,302.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,0.005036246497184,287.39080810546875,284.95001220703125,298.84051513671875,294.9499816894531,300.9212951660156,303.0776062011719,287.3526916503906,1.0,0.1303935497999191,0.0,0.0,1.0,1.0,-0.1720210760831833,9.996548300250653e-08,0.1720209866762161,-0.0879484713077545,1.0,0.050000000745058,0.0,25.16028594970703,25.0,4236.30908203125,0.0,7.716458797454834,0.0,283.1499938964844,289.2421569824219,297.949462890625,298.2886657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805510461330414,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.6002197265625,0.0,20.0830135345459,1895.4371337890625,0.0,23.423110961914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967000,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.4642313420772552,0.0350210145115852,0.0326052904129028,303.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.4476698040962219,0.0327170751988887,0.0322202667593956,303.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.6849769353866577,0.1010894253849983,0.0715929046273231,302.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,0.0010620476678013,302.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,0.0050378972664475,287.3642272949219,284.95001220703125,298.8323974609375,294.9501953125,300.9039306640625,303.07720947265625,287.3256225585937,1.0,0.1303542852401733,0.0,0.0,1.0,1.0,-0.1710233390331268,9.95727162944604e-08,0.1710232347249984,-0.0879568457603454,1.0,0.050000000745058,0.0,25.16074752807617,25.0,4223.2001953125,0.0,7.66881799697876,0.0,283.1499938964844,289.2240600585937,297.9496765136719,298.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804989218711853,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1761.343017578125,0.0,20.0830135345459,1895.4371337890625,0.0,23.17040252685547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967060,303.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.4624187350273132,0.0347813591361045,0.032390110194683,303.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.4448810219764709,0.0323414169251918,0.0318645611405372,303.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.6840332746505737,0.1007093712687492,0.0713287815451622,302.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,0.0010623860871419,302.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,0.0050395024009048,287.33746337890625,284.95001220703125,298.8242492675781,294.9503479003906,300.88690185546875,303.0768127441406,287.2984313964844,1.0,0.1303149312734604,0.0,0.0,1.0,1.0,-0.1700236350297927,9.917027199435324e-08,0.1700235307216644,-0.0879416018724441,1.0,0.050000000745058,0.0,25.16114997863769,25.0,4209.99072265625,0.0,7.6211161613464355,0.0,283.1499938964844,289.2057800292969,297.9498291015625,298.2870483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804463505744934,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1756.038330078125,0.0,20.0830135345459,1895.4371337890625,0.0,22.91618728637696,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967120,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.4605871737003326,0.0345418713986873,0.0321750380098819,303.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.4421218037605285,0.0319668017327785,0.0315097197890281,303.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.6830814480781555,0.1003261730074882,0.0710623785853385,302.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0010627143783494,302.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0050410591065883,287.310546875,284.95001220703125,298.8160705566406,294.95050048828125,300.8702697753906,303.0764465332031,287.27105712890625,1.0,0.1302755028009414,0.0,0.0,1.0,1.0,-0.1690223067998886,9.875775930368037e-08,0.1690222024917602,-0.0879013687372207,1.0,0.050000000745058,0.0,25.161497116088867,25.0,4196.68408203125,0.0,7.57336950302124,0.0,283.1499938964844,289.1873474121094,297.9499816894531,298.28619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803933620452881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.6876220703125,0.0,20.0830135345459,1895.4371337890625,0.0,22.66054916381836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
