time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967180,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.4587609469890594,0.0343025811016559,0.031960129737854,303.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.4393966197967529,0.0315934568643569,0.031155964359641,303.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.6821218729019165,0.0999398902058601,0.0707938000559806,302.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0010630317265167,302.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0050425650551915,287.2834777832031,284.95001220703125,298.8078918457031,294.9506225585937,300.85406494140625,303.0760803222656,287.2435607910156,1.0,0.1302360147237777,0.0,0.0,1.0,1.0,-0.1680197715759277,9.833482295107389e-08,0.1680196821689605,-0.0878347605466842,1.0,0.050000000745058,0.0,25.161785125732425,25.0,4183.283203125,0.0,7.52559757232666,0.0,283.1499938964844,289.1687927246094,297.9501037597656,298.2853088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803399264812469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.2916259765625,0.0,20.0830135345459,1895.4371337890625,0.0,22.40348625183105,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967240,303.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.4569408595561981,0.0340635254979133,0.03174539655447,303.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.4367094039916992,0.0312216002494096,0.0308034941554069,303.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.6811549067497253,0.0995506942272186,0.0705231130123138,302.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,0.0010633378988131,302.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,0.0050440169870853,287.2562866210937,284.95001220703125,298.7996826171875,294.9507141113281,300.8383178710937,303.0757141113281,287.2159118652344,1.0,0.1301964670419693,0.0,0.0,1.0,1.0,-0.16701640188694,9.790105082174705e-08,0.1670162975788116,-0.0877403914928436,1.0,0.050000000745058,0.0,25.162015914916992,25.0,4169.79150390625,0.0,7.477817535400391,0.0,283.1499938964844,289.1500549316406,297.9501953125,298.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802861332893371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1739.8516845703125,0.0,20.0830135345459,1895.4371337890625,0.0,22.145151138305664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967300,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.4551281034946441,0.033824723213911,0.0315308794379234,303.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.4340640604496002,0.0308514591306448,0.0304525289684534,303.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.6801809072494507,0.0991586372256279,0.0702503845095634,302.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,0.0010636319639161,302.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,0.0050454121083021,287.2289428710937,284.95001220703125,298.7914733886719,294.9507751464844,300.8231201171875,303.07537841796875,287.18817138671875,1.0,0.1301568895578384,0.0,0.0,1.0,1.0,-0.166012555360794,9.745603080091317e-08,0.1660124510526657,-0.087616741657257,1.0,0.050000000745058,0.0,25.162187576293945,25.0,4156.21240234375,0.0,7.430047512054443,0.0,283.1499938964844,289.1311950683594,297.95025634765625,298.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802318930625915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1734.368408203125,0.0,20.0830135345459,1895.4371337890625,0.0,21.885528564453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967360,303.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.196044921875,0.453323483467102,0.0335862226784229,0.0313165858387947,303.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.4314639568328857,0.0304832831025123,0.0301032848656177,303.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.6792001724243164,0.0987638533115387,0.069975696504116,302.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0010639134561643,302.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0050467476248741,287.2015075683594,284.95001220703125,298.7832336425781,294.9508056640625,300.8084716796875,303.0750732421875,287.1603088378906,1.0,0.1301172822713852,0.0,0.0,1.0,1.0,-0.1650086045265197,9.699931524664865e-08,0.1650085151195526,-0.0874623283743858,1.0,0.050000000745058,0.0,25.16230201721192,25.0,4142.548828125,0.0,7.382305145263672,0.0,283.1499938964844,289.1121826171875,297.95025634765625,298.2823791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801772952079773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1728.84326171875,0.0,20.0830135345459,1895.4371337890625,0.0,21.62472915649414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967420,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16845703125,0.451528251171112,0.0333480462431907,0.0311025753617286,303.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.4289122223854065,0.0301173161715269,0.0297560039907693,303.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.6782132387161255,0.0983664691448211,0.0696991458535194,302.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0010641817934811,302.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.005048019811511,287.1739501953125,284.95001220703125,298.77496337890625,294.9507751464844,300.79449462890625,303.07476806640625,287.1323547363281,1.0,0.1300776749849319,0.0,0.0,1.0,1.0,-0.1640050262212753,9.653047072788469e-08,0.1640049219131469,-0.0872755125164985,1.0,0.050000000745058,0.0,25.1623592376709,25.0,4128.80517578125,0.0,7.334611892700195,0.0,283.1499938964844,289.093017578125,297.95025634765625,298.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280122309923172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1723.2774658203125,0.0,20.0830135345459,1895.4371337890625,0.0,21.3628158569336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967480,303.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.4497432112693786,0.0331102423369884,0.0308888517320156,303.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.4264111816883087,0.0297538246959447,0.0294109135866165,303.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319580078125,0.6772205233573914,0.0979666337370872,0.0694208145141601,302.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0010644359281286,302.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0050492258742451,287.14630126953125,284.95001220703125,298.76666259765625,294.95074462890625,300.78125,303.074462890625,287.1043395996094,1.0,0.1300380825996399,0.0,0.0,1.0,1.0,-0.1630021929740905,9.604897144299684e-08,0.1630020886659622,-0.087054543197155,1.0,0.050000000745058,0.0,25.162357330322266,25.0,4114.98681640625,0.0,7.286986351013184,0.0,283.1499938964844,289.0737609863281,297.9501953125,298.2801818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800669372081756,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1717.6729736328125,0.0,20.0830135345459,1895.4371337890625,0.0,21.09991836547852,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967540,303.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11297607421875,0.4479694962501526,0.0328728184103965,0.0306754615157842,303.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.4239629209041595,0.0293930768966674,0.0290682930499315,303.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.6762222647666931,0.0975643619894981,0.0691407471895217,302.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,0.0010646753944456,302.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,0.0050503616221249,287.1185607910156,284.95001220703125,298.75836181640625,294.9506225585937,300.7687683105469,303.0741882324219,287.0762023925781,1.0,0.129998505115509,0.0,0.0,1.0,1.0,-0.1620005220174789,9.555426316865125e-08,0.1620004326105117,-0.0867975205183029,1.0,0.050000000745058,0.0,25.162296295166016,25.0,4101.095703125,0.0,7.239447116851807,0.0,283.1499938964844,289.0543518066406,297.9500732421875,298.2790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800112068653106,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1712.030029296875,0.0,20.0830135345459,1895.4371337890625,0.0,20.8359489440918,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967600,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08514404296875,0.4462079405784607,0.032635822892189,0.0304624084383249,303.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.4215679764747619,0.0290353260934352,0.0287283360958099,303.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.6752189993858337,0.0971598699688911,0.0688590556383133,302.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.0010648992611095,302.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.0050514233298599,287.0907592773437,284.95001220703125,298.75,294.95050048828125,300.75714111328125,303.0739440917969,287.04803466796875,1.0,0.1299589574337005,0.0,0.0,1.0,1.0,-0.1610004007816314,9.504559983497529e-08,0.1610003113746643,-0.0865021422505378,1.0,0.050000000745058,0.0,25.16217803955078,25.0,4087.138427734375,0.0,7.192013740539551,0.0,283.1499938964844,289.03485107421875,297.9499206542969,298.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799551784992218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1706.3514404296875,0.0,20.0830135345459,1895.4371337890625,0.0,20.5713119506836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967660,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.4444605410099029,0.0323993042111396,0.0302497558295726,303.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588684082031,0.4192291796207428,0.028681393712759,0.0283916164189577,303.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.6742116808891296,0.0967531129717826,0.0685757398605346,302.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0010651006596162,302.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0050523793324828,287.0628662109375,284.95001220703125,298.7416076660156,294.9503173828125,300.74664306640625,303.0736999511719,287.019775390625,1.0,0.1299194693565368,0.0,0.0,1.0,1.0,-0.1600025594234466,9.451589022546616e-08,0.1600024551153183,-0.0861492156982421,1.0,0.050000000745058,0.0,25.16200065612793,25.0,4073.12158203125,0.0,7.144716739654541,0.0,283.1499938964844,289.01519775390625,297.9497375488281,298.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798967659473419,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.6378173828125,0.0,20.0830135345459,1895.4371337890625,0.0,20.2962703704834,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967720,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.4427287578582763,0.0321633033454418,0.0300375055521726,303.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.4169507920742035,0.0283327866345644,0.0280591212213039,303.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.673201858997345,0.0963444635272026,0.0682910084724426,302.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0010652729542925,302.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0050531961023807,287.0349426269531,284.95001220703125,298.733154296875,294.9501953125,300.7378234863281,303.0734558105469,286.99151611328125,1.0,0.1298800408840179,0.0,0.0,1.0,1.0,-0.1590083539485931,9.395867550665572e-08,0.1590082645416259,-0.0857205167412757,1.0,0.050000000745058,0.0,25.161752700805664,25.0,4059.07275390625,0.0,7.09761905670166,0.0,283.1499938964844,288.9954833984375,297.9495849609375,298.2752990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798362374305725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.898193359375,0.0,20.0830135345459,1895.4371337890625,0.0,20.01221466064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967780,303.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0012512207031,0.4410136938095093,0.0319278538227081,0.0298257190734148,303.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030517578125,0.4147381782531738,0.0279908869415521,0.0277322810143232,303.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.6721895337104797,0.0959338024258613,0.0680048242211341,302.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0010654149809852,302.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0050538699142634,287.0069580078125,284.95001220703125,298.7246398925781,294.9500427246094,300.73095703125,303.0732727050781,286.9632568359375,1.0,0.1298407167196273,0.0,0.0,1.0,1.0,-0.158019557595253,9.337520623375897e-08,0.1580194681882858,-0.085217460989952,1.0,0.050000000745058,0.0,25.16141700744629,25.0,4045.009033203125,0.0,7.050796508789063,0.0,283.1499938964844,288.97564697265625,297.9494323730469,298.2740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797746062278747,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.135009765625,0.0,20.0830135345459,1895.4371337890625,0.0,19.72384262084961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967840,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.439316064119339,0.0316930301487445,0.0296144168823957,303.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97515869140625,0.4125916361808777,0.0276564210653305,0.0274120047688484,303.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.6711755990982056,0.0955215245485305,0.0677174106240272,302.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0010655266232788,302.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0050543998368084,286.97900390625,284.95001220703125,298.716064453125,294.9499206542969,300.7260437011719,303.0730895996094,286.9350280761719,1.0,0.1298015117645263,0.0,0.0,1.0,1.0,-0.1570375114679336,9.276653401002477e-08,0.1570374220609665,-0.0846414119005203,1.0,0.050000000745058,0.0,25.160982131958008,25.0,4030.9580078125,0.0,7.004311561584473,0.0,283.1499938964844,288.9557800292969,297.9493103027344,298.2727966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797126173973083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1683.3572998046875,0.0,20.0830135345459,1895.4371337890625,0.0,19.43494415283203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967900,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.4376370906829834,0.0314588882029056,0.0294036865234375,303.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.4105120003223419,0.0273304414004087,0.0270994510501623,303.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.6701600551605225,0.0951075330376625,0.0674287378787994,302.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,0.0010656071826815,302.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,0.005054781679064,286.9510192871094,284.95001220703125,298.7074279785156,294.9498291015625,300.72332763671875,303.0729064941406,286.9068603515625,1.0,0.1297624558210373,0.0,0.0,1.0,1.0,-0.1560637205839157,9.213356833015497e-08,0.1560636311769485,-0.0839931815862655,1.0,0.050000000745058,0.0,25.160438537597656,25.0,4016.9365234375,0.0,6.958229064941406,0.0,283.1499938964844,288.93585205078125,297.94921875,298.2715759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.27965047955513,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.568603515625,0.0,20.0830135345459,1895.4371337890625,0.0,19.146270751953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17967960,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.435977578163147,0.03122553601861,0.0291935820132493,303.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.4084939360618591,0.0270132757723331,0.0267950091511011,303.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078674316406,0.669143557548523,0.0946921408176422,0.0671389773488044,302.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,0.0010656567756086,302.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,0.0050550168380141,286.9231262207031,284.95001220703125,298.6987609863281,294.94976806640625,300.72271728515625,303.0727844238281,286.8788146972656,1.0,0.1297235637903213,0.0,0.0,1.0,1.0,-0.155098870396614,9.147685631205604e-08,0.1550987809896469,-0.0832734405994415,1.0,0.050000000745058,0.0,25.159788131713867,25.0,4002.9619140625,0.0,6.912583351135254,0.0,283.1499938964844,288.9159240722656,297.9491271972656,298.2703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795881330966949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.7769775390625,0.0,20.0830135345459,1895.4371337890625,0.0,18.857702255249023,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968020,303.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.4343387484550476,0.0309930238872766,0.0289841834455728,303.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.4065314531326294,0.0267052501440048,0.0264990385621786,303.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.6681268811225891,0.094275489449501,0.0668482631444931,302.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,0.0010656729573383,302.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,0.0050550941377878,286.8952941894531,284.95001220703125,298.69000244140625,294.9496765136719,300.7243957519531,303.0726623535156,286.85089111328125,1.0,0.1296848952770233,0.0,0.0,1.0,1.0,-0.154143676161766,9.079423790581133e-08,0.1541435867547989,-0.082475833594799,1.0,0.050000000745058,0.0,25.15903282165528,25.0,3989.0478515625,0.0,6.867406368255615,0.0,283.1499938964844,288.8959655761719,297.9490661621094,298.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795255780220032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1665.9892578125,0.0,20.0830135345459,1895.4371337890625,0.0,18.5692195892334,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968080,303.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.4327219128608703,0.030761394649744,0.0287754777818918,303.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.864013671875,0.4046134352684021,0.026405980810523,0.0262110792100429,303.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85223388671875,0.6671119332313538,0.0938579067587852,0.0665567815303802,302.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0010656454833224,302.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0050549637526273,286.8675842285156,284.95001220703125,298.68121337890625,294.9496459960937,300.728759765625,303.0726013183594,286.8231201171875,1.0,0.1296464055776596,0.0,0.0,1.0,1.0,-0.153197705745697,9.007258938709128e-08,0.1531976163387298,-0.081566609442234,1.0,0.050000000745058,0.0,25.15818977355957,25.0,3975.201416015625,0.0,6.82267951965332,0.0,283.1499938964844,288.8760681152344,297.9490051269531,298.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794627547264099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1660.210693359375,0.0,20.0830135345459,1895.4371337890625,0.0,18.28065299987793,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968140,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.4311302006244659,0.0305308178067207,0.0285676419734954,303.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.4027422368526459,0.0261170156300067,0.0259326938539743,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.6661005616188049,0.0934393852949142,0.0662645548582077,302.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,0.0010655603837221,302.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,0.0050545595586299,286.84002685546875,284.95001220703125,298.6723327636719,294.9496154785156,300.7371520996094,303.0725402832031,286.7955627441406,1.0,0.1296081840991974,0.0,0.0,1.0,1.0,-0.1522629708051681,8.929763595233453e-08,0.152262881398201,-0.0805064663290977,1.0,0.050000000745058,0.0,25.15725517272949,25.0,3961.457763671875,0.0,6.7784929275512695,0.0,283.1499938964844,288.856201171875,297.948974609375,298.2668762207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793999016284942,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1654.4498291015625,0.0,20.0830135345459,1895.4371337890625,0.0,17.993005752563477,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968200,303.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.4295639991760254,0.0303012784570455,0.0283606201410293,303.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.4009031355381012,0.025837454944849,0.0256629530340433,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.665094256401062,0.0930202603340148,0.0659717693924903,302.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,0.001065409858711,302.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,0.0050538456998765,286.8126220703125,284.95001220703125,298.6634216308594,294.9495849609375,300.7501525878906,303.072509765625,286.7682189941406,1.0,0.1295702010393142,0.0,0.0,1.0,1.0,-0.1513384729623794,8.845896815046218e-08,0.1513383835554123,-0.0792692154645919,1.0,0.050000000745058,0.0,25.1562442779541,25.0,3947.825927734375,0.0,6.734802722930908,0.0,283.1499938964844,288.83642578125,297.9489440917969,298.2657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279336929321289,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.7127685546875,0.0,20.0830135345459,1895.4371337890625,0.0,17.705921173095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968260,303.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797241210937,0.4280255436897278,0.0300729796290397,0.0281546395272016,303.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.3991008400917053,0.0255691353231668,0.0254037175327539,303.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.6640939712524414,0.0926005393266677,0.0656784698367118,302.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16015625,0.0,0.0,0.0010651879711076,302.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16015625,0.0,0.0,0.0050527928397059,286.78546142578125,284.95001220703125,298.6544494628906,294.9495849609375,300.7691955566406,303.072509765625,286.7411804199219,1.0,0.1295325309038162,0.0,0.0,1.0,1.0,-0.1504267305135727,8.755211666766628e-08,0.1504266411066055,-0.0778405219316482,1.0,0.050000000745058,0.0,25.1551513671875,25.0,3934.3505859375,0.0,6.6917219161987305,0.0,283.1499938964844,288.8167419433594,297.9489440917969,298.2646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792741060256958,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1643.0125732421875,0.0,20.0830135345459,1895.4371337890625,0.0,17.420778274536133,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968320,303.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.4265134632587433,0.0298458263278007,0.027949571609497,303.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.3973168134689331,0.0253105387091636,0.0251534655690193,303.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.6631002426147461,0.0921805500984191,0.0653848499059677,302.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0010648957686498,302.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0050514070317149,286.7585144042969,284.95001220703125,298.6454162597656,294.9495849609375,300.7938537597656,303.07257080078125,286.7144470214844,1.0,0.1294951140880584,0.0,0.0,1.0,1.0,-0.1495260000228881,8.657635675035635e-08,0.149525910615921,-0.0762200802564621,1.0,0.050000000745058,0.0,25.153987884521484,25.0,3921.0205078125,0.0,6.649172306060791,0.0,283.1499938964844,288.7972106933594,297.948974609375,298.2635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792112827301025,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.351806640625,0.0,20.0830135345459,1895.4371337890625,0.0,17.136850357055664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968380,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.4250281751155853,0.0296199228614568,0.0277455635368824,303.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.3955521881580353,0.0250628106296062,0.0249133482575416,303.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.6621128916740417,0.0917603000998497,0.0650909692049026,302.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,0.0010645360453054,302.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,0.0050497008487582,286.7318725585937,284.95001220703125,298.6363220214844,294.9496459960937,300.8247985839844,303.0726318359375,286.6880187988281,1.0,0.1294580250978469,0.0,0.0,1.0,1.0,-0.148637905716896,8.55366550922554e-08,0.1486378163099289,-0.0744190439581871,1.0,0.050000000745058,0.0,25.15275001525879,25.0,3907.860595703125,0.0,6.607227802276611,0.0,283.1499938964844,288.7778015136719,297.9490051269531,298.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791487276554107,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1631.73974609375,0.0,20.0830135345459,1895.4371337890625,0.0,16.855213165283203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968440,303.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.4235683381557464,0.0293952915817499,0.0275425985455513,303.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.3937982618808746,0.0248256009072065,0.0246830228716135,303.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.6611313819885254,0.091340035200119,0.0647969543933868,302.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.080322265625,0.0,0.0,0.0010641167173162,302.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.080322265625,0.0,0.0,0.0050477115437388,286.7055053710937,284.95001220703125,298.6271667480469,294.9496765136719,300.8614501953125,303.0727233886719,286.6619567871094,1.0,0.1294212490320205,0.0,0.0,1.0,1.0,-0.1477622538805008,8.44417584744406e-08,0.1477621644735336,-0.0724602118134498,1.0,0.050000000745058,0.0,25.151439666748047,25.0,3894.866455078125,0.0,6.565878391265869,0.0,283.1499938964844,288.75860595703125,297.9490661621094,298.261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790864109992981,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.1802978515625,0.0,20.0830135345459,1895.4371337890625,0.0,16.575885772705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968500,303.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.422133594751358,0.0291720200330019,0.0273408181965351,303.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.3920578956604004,0.0245997719466686,0.0244634374976158,303.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.6601552367210388,0.0909197926521301,0.0645028948783874,302.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,0.0010636459337547,302.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,0.0050454786978662,286.6794738769531,284.95001220703125,298.61798095703125,294.9497375488281,300.9036865234375,303.0728454589844,286.63629150390625,1.0,0.1293848305940628,0.0,0.0,1.0,1.0,-0.1469005048274994,8.330270873102563e-08,0.1469004154205322,-0.0703707411885261,1.0,0.050000000745058,0.0,25.150049209594727,25.0,3882.052978515625,0.0,6.525190830230713,0.0,283.1499938964844,288.7395935058594,297.9491271972656,298.2604675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790244817733764,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1620.681396484375,0.0,20.0830135345459,1895.4371337890625,0.0,16.299617767333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968560,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.4207221865653991,0.0289501622319221,0.027140237390995,303.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.3903274536132812,0.0243852082639932,0.0242544803768396,303.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.6591832637786865,0.0904997736215591,0.0642088875174522,302.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,0.0010631359182298,302.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,0.0050430591218173,286.6538391113281,284.95001220703125,298.60870361328125,294.9498291015625,300.950439453125,303.072998046875,286.61102294921875,1.0,0.129348799586296,0.0,0.0,1.0,1.0,-0.146052747964859,8.213348934305031e-08,0.1460526585578918,-0.0681869685649871,1.0,0.050000000745058,0.0,25.148578643798828,25.0,3869.411865234375,0.0,6.485169887542725,0.0,283.1499938964844,288.7207946777344,297.94921875,298.2594909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789629995822906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.24560546875,0.0,20.0830135345459,1895.4371337890625,0.0,16.026458740234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968620,303.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.4193323254585266,0.0287296529859304,0.0269408542662858,303.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.388603001832962,0.024181431159377,0.024055728688836,303.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.6582145094871521,0.0900800377130508,0.0639150440692901,302.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,0.0010625981958582,302.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,0.0050405086949467,286.6285705566406,284.95001220703125,298.5993957519531,294.9499206542969,301.0007019042969,303.0731811523437,286.5861511230469,1.0,0.1293131560087204,0.0,0.0,1.0,1.0,-0.1452186703681945,8.094728087826297e-08,0.1452185958623886,-0.0659435167908668,1.0,0.050000000745058,0.0,25.147031784057617,25.0,3856.927490234375,0.0,6.445801734924316,0.0,283.1499938964844,288.70220947265625,297.9493103027344,298.258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789018750190735,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1609.871337890625,0.0,20.0830135345459,1895.4371337890625,0.0,15.756138801574709,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968680,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.4179615676403045,0.0285104624927043,0.0267426185309886,303.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.3869264423847198,0.0239879377186298,0.0238666553050279,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.65724778175354,0.0896606892347335,0.0636214092373848,302.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,0.0010620458051562,302.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,0.0050378879532217,286.6036376953125,284.95001220703125,298.59002685546875,294.9500427246094,301.0533447265625,303.0733947753906,286.5616455078125,1.0,0.1292778998613357,0.0,0.0,1.0,1.0,-0.1443977355957031,7.97581947153958e-08,0.1443976610898971,-0.0636778175830841,1.0,0.050000000745058,0.0,25.14541244506836,25.0,3844.578857421875,0.0,6.40706205368042,0.0,283.1499938964844,288.683837890625,297.9494323730469,298.25762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788410484790802,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1604.5543212890625,0.0,20.0830135345459,1895.4371337890625,0.0,15.488412857055664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968740,303.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.4166090488433838,0.0282926671206951,0.0265456512570381,303.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.3853326439857483,0.0238055326044559,0.0236881338059902,303.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.6562821865081787,0.0892417728900909,0.0633280575275421,302.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,0.00106148829218,302.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,0.0050352434627711,286.5791015625,284.95001220703125,298.5805969238281,294.9501647949219,301.1077880859375,303.0736083984375,286.5375061035156,1.0,0.1292430609464645,0.0,0.0,1.0,1.0,-0.1435912996530532,7.85785658763416e-08,0.1435912251472473,-0.0614207349717617,1.0,0.050000000745058,0.0,25.14371490478516,25.0,3832.370361328125,0.0,6.369012832641602,0.0,283.1499938964844,288.6656494140625,297.9495849609375,298.2567443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787806689739227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.2982177734375,0.0,20.0830135345459,1895.4371337890625,0.0,15.223907470703123,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968800,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.4152722060680389,0.0280762333422899,0.0263498965650796,303.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.3838171064853668,0.0236335769295692,0.0235195457935333,303.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.6553165912628174,0.0888233929872512,0.0630350485444068,302.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,0.0010609378805384,302.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,0.0050326329655945,286.554931640625,284.95001220703125,298.5711364746094,294.9503173828125,301.16265869140625,303.0738830566406,286.51373291015625,1.0,0.1292086541652679,0.0,0.0,1.0,1.0,-0.1427986919879913,7.742163177226757e-08,0.1427986174821853,-0.0592076629400253,1.0,0.050000000745058,0.0,25.14194679260254,25.0,3820.27978515625,0.0,6.331624031066895,0.0,283.1499938964844,288.64764404296875,297.9497375488281,298.2558898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787206172943115,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1594.0972900390625,0.0,20.0830135345459,1895.4371337890625,0.0,14.962092399597168,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968860,303.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.4139499366283417,0.0278612114489078,0.026155449450016,303.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.3823871314525604,0.023472623899579,0.0233615059405565,303.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.6543503999710083,0.0884055644273758,0.0627424418926239,302.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,0.0010604021372273,302.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,0.0050300913862884,286.5311279296875,284.95001220703125,298.56158447265625,294.95050048828125,301.2172546386719,303.0741271972656,286.4903259277344,1.0,0.1291747242212295,0.0,0.0,1.0,1.0,-0.142020896077156,7.62965655098924e-08,0.1420208215713501,-0.0570616461336612,1.0,0.050000000745058,0.0,25.140106201171875,25.0,3808.308837890625,0.0,6.29494047164917,0.0,283.1499938964844,288.6298522949219,297.94989013671875,298.25506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786609828472137,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.953125,0.0,20.0830135345459,1895.4371337890625,0.0,14.7033109664917,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968920,303.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.4126394093036651,0.0276475194841623,0.0259622000157833,303.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.3810345530509949,0.0233216974884271,0.0232130195945501,303.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.6533827185630798,0.0879883468151092,0.0624502338469028,302.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,0.0010598902590572,302.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,0.005027662962675,286.5076904296875,284.95001220703125,298.552001953125,294.95068359375,301.27056884765625,303.0744323730469,286.4672546386719,1.0,0.1291412562131881,0.0,0.0,1.0,1.0,-0.141256645321846,7.521237677110548e-08,0.14125657081604,-0.055007729679346,1.0,0.050000000745058,0.0,25.138202667236328,25.0,3796.43359375,0.0,6.258906841278076,0.0,283.1499938964844,288.6122131347656,297.9500732421875,298.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786015570163727,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.8577880859375,0.0,20.0830135345459,1895.4371337890625,0.0,14.446802139282228,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17968980,303.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.4113397598266601,0.0274353083223104,0.0257703494280576,303.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.3797735273838043,0.0231821183115243,0.0230754669755697,303.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.6523990631103516,0.08755873888731,0.0621545724570751,302.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0010594110935926,302.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0050253900699317,286.4845886230469,284.95001220703125,298.5423583984375,294.9508972167969,301.32177734375,303.0747375488281,286.4444885253906,1.0,0.1291082948446273,0.0,0.0,1.0,1.0,-0.1405032724142074,7.417428804501469e-08,0.1405031979084015,-0.0530624240636825,1.0,0.050000000745058,0.0,25.13630485534668,25.0,3784.645751953125,0.0,6.223412990570068,0.0,283.1499938964844,288.59478759765625,297.9502868652344,298.25347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785425782203674,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1578.81494140625,0.0,20.0830135345459,1895.4371337890625,0.0,14.193405151367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969040,303.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.4100444316864013,0.0272241365164518,0.0255795661360025,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.3785812556743622,0.0230515338480472,0.022946611046791,303.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.6513117551803589,0.0870628282427787,0.0618313699960708,302.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,0.0010589929297566,302.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,0.0050234063528478,286.4617614746094,284.95001220703125,298.5326538085937,294.9511108398437,301.37042236328125,303.0749816894531,286.421875,1.0,0.1290756165981292,0.0,0.0,1.0,1.0,-0.1397289782762527,7.31727496372514e-08,0.1397289037704467,-0.0512334629893302,1.0,0.050000000745058,0.0,25.13479423522949,25.0,3772.75146484375,0.0,6.187076568603516,0.0,283.1499938964844,288.57745361328125,297.95050048828125,298.2527160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784835696220398,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1573.8018798828125,0.0,20.0830135345459,1895.4371337890625,0.0,13.941311836242676,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969100,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.4087494015693664,0.0270137675106525,0.0253897737711668,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.3774625360965729,0.0229303892701864,0.0228270068764686,303.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.6500586271286011,0.0865030512213707,0.061463426798582,302.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,0.0010586539283394,302.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,0.0050217984244227,286.4391784667969,284.95001220703125,298.5229187011719,294.95135498046875,301.415771484375,303.0751037597656,286.3992004394531,1.0,0.1290430724620819,0.0,0.0,1.0,1.0,-0.1389138549566269,7.220212694392103e-08,0.1389137804508209,-0.0495265796780586,1.0,0.050000000745058,0.0,25.133913040161133,25.0,3760.525390625,0.0,6.149031162261963,0.0,283.1499938964844,288.5601501464844,297.95074462890625,298.2519836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784246206283569,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.7982177734375,0.0,20.0830135345459,1895.4371337890625,0.0,13.690667152404783,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
