time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969160,303.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.407450258731842,0.0268037561327219,0.0252005569636821,303.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.3764183223247528,0.022818636149168,0.022716524079442,303.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.6486761569976807,0.085912600159645,0.0610608048737049,302.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0010583876864984,302.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0050205355510115,286.4166259765625,284.95001220703125,298.5130920410156,294.9515991210937,301.4570617675781,303.0751037597656,286.37615966796875,1.0,0.1290106028318405,0.0,0.0,1.0,1.0,-0.1380692422389984,7.127397338990704e-08,0.1380691677331924,-0.0479604974389076,1.0,0.050000000745058,0.0,25.133440017700195,25.0,3747.7744140625,0.0,6.109753131866455,0.0,283.1499938964844,288.5427551269531,297.9510192871094,298.25128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278365284204483,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.7489013671875,0.0,20.0830135345459,1895.4371337890625,0.0,13.43980312347412,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969220,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.4061428308486938,0.0265937615185976,0.0250115692615509,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.3754485845565796,0.0227165389806032,0.022614924237132,303.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.6472368240356445,0.0853103399276733,0.0606438145041465,302.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0010581858223304,302.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0050195781514048,286.3939514160156,284.95001220703125,298.50323486328125,294.9518737792969,301.4938049316406,303.0750732421875,286.3526916503906,1.0,0.1289782077074051,0.0,0.0,1.0,1.0,-0.1372187584638595,7.041230531967815e-08,0.1372186839580536,-0.0465740002691745,1.0,0.050000000745058,0.0,25.13302421569824,25.0,3734.627685546875,0.0,6.070255756378174,0.0,283.1499938964844,288.52508544921875,297.9512634277344,298.25054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783049643039703,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.6165771484375,0.0,20.0830135345459,1895.4371337890625,0.0,13.18614387512207,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969280,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.4048227667808532,0.0263837166130542,0.0248226188123226,303.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.3745595514774322,0.0226251780986785,0.0225227158516645,303.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.645774245262146,0.0847054719924926,0.0602219738066196,302.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0010580476373434,302.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0050189225003123,286.3710021972656,284.95001220703125,298.49334716796875,294.9521789550781,301.52520751953125,303.07501220703125,286.32891845703125,1.0,0.1289459615945816,0.0,0.0,1.0,1.0,-0.1363742053508758,6.96326054594465e-08,0.1363741308450698,-0.0453957431018352,1.0,0.050000000745058,0.0,25.132503509521484,25.0,3721.2392578125,0.0,6.0310468673706055,0.0,283.1499938964844,288.50714111328125,297.9515686035156,298.2498474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278243213891983,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1553.391845703125,0.0,20.0830135345459,1895.4371337890625,0.0,12.92807388305664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969340,303.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.4034866690635681,0.0261736717075109,0.0246337074786424,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.3737783133983612,0.0225474014878273,0.0224425140768289,303.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.6443032026290894,0.084102027118206,0.0597994178533554,302.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,0.0010579718509688,302.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,0.0050185630097985,286.34771728515625,284.95001220703125,298.4833679199219,294.9524841308594,301.55010986328125,303.074951171875,286.3048400878906,1.0,0.1289139091968536,0.0,0.0,1.0,1.0,-0.1355436742305755,6.894377690969122e-08,0.1355435997247696,-0.0444408543407917,1.0,0.050000000745058,0.0,25.13178253173828,25.0,3707.701904296875,0.0,5.992480278015137,0.0,283.1499938964844,288.48883056640625,297.95184326171875,298.2491149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781798541545868,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.06689453125,0.0,20.0830135345459,1895.4371337890625,0.0,12.664928436279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969400,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.4021311402320862,0.0259638186544179,0.0244449265301227,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.3731151819229126,0.0224840864539146,0.0223752111196517,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.6428341865539551,0.0835029855370521,0.0593790709972381,302.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0010579562513157,302.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0050184889696538,286.3241882324219,284.95001220703125,298.4733581542969,294.9527893066406,301.568359375,303.0749206542969,286.2806091308594,1.0,0.1288821101188659,0.0,0.0,1.0,1.0,-0.1347318440675735,6.834882526618459e-08,0.1347317844629287,-0.0437125451862812,1.0,0.050000000745058,0.0,25.130821228027344,25.0,3694.1298828125,0.0,5.954759120941162,0.0,283.1499938964844,288.47021484375,297.9521484375,298.2483825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278114914894104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.6634521484375,0.0,20.0830135345459,1895.4371337890625,0.0,12.396937370300291,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969460,303.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.4007531702518463,0.0257543791085481,0.0242564734071493,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.3725966215133667,0.0224375929683446,0.022323315963149,303.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.6413729786872864,0.0829099491238594,0.0589624680578708,302.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,0.0010579960653558,302.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,0.0050186780281364,286.3003845214844,284.95001220703125,298.4632873535156,294.9531555175781,301.5794372558594,303.074951171875,286.2562866210937,1.0,0.1288506686687469,0.0,0.0,1.0,1.0,-0.1339437663555145,6.784776473978128e-08,0.1339436918497085,-0.0432057529687881,1.0,0.050000000745058,0.0,25.129579544067383,25.0,3680.594970703125,0.0,5.918107986450195,0.0,283.1499938964844,288.45135498046875,297.9524841308594,298.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780485451221466,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1537.1934814453125,0.0,20.0830135345459,1895.4371337890625,0.0,12.12489128112793,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969520,303.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.3993489444255829,0.0255455933511257,0.0240685325115919,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.3722210526466369,0.0224073883146047,0.0222865212708711,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.6399220824241638,0.0823236852884292,0.0585502237081527,302.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0010580872185528,302.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0050191101618111,286.2764892578125,284.95001220703125,298.45318603515625,294.9535217285156,301.5838623046875,303.07501220703125,286.2320861816406,1.0,0.1288196146488189,0.0,0.0,1.0,1.0,-0.1331800073385238,6.743566416389514e-08,0.1331799328327179,-0.0429070368409156,1.0,0.050000000745058,0.0,25.128074645996094,25.0,3667.16162109375,0.0,5.882553577423096,0.0,283.1499938964844,288.432373046875,297.9528503417969,298.2469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779810130596161,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.6884765625,0.0,20.0830135345459,1895.4371337890625,0.0,11.850030899047852,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969580,303.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.3979148864746094,0.0253377333283424,0.0238813646137714,303.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.3720082640647888,0.0223950706422328,0.0222666636109352,303.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.6384853720664978,0.0817452818155288,0.0581433251500129,302.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,0.0010582224931567,302.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,0.005019751843065,286.2525329589844,284.95001220703125,298.4430236816406,294.9538879394531,301.5814514160156,303.0751647949219,286.2080078125,1.0,0.1287890523672104,0.0,0.0,1.0,1.0,-0.132444217801094,6.710753552852111e-08,0.132444143295288,-0.0427996180951595,1.0,0.050000000745058,0.0,25.126296997070312,25.0,3653.890869140625,0.0,5.848259449005127,0.0,283.1499938964844,288.4132995605469,297.9532165527344,298.2462463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779126167297363,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.1678466796875,0.0,20.0830135345459,1895.4371337890625,0.0,11.573729515075684,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969640,303.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.3964456617832184,0.0251309722661972,0.023695109412074,303.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.3719442486763,0.0223988778889179,0.0222622342407703,303.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.6370629072189331,0.0811747536063194,0.0577417276799678,302.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0010583966504782,302.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0050205779261887,286.2286682128906,284.95001220703125,298.43280029296875,294.95428466796875,301.5731811523437,303.0753173828125,286.1842041015625,1.0,0.1287589818239212,0.0,0.0,1.0,1.0,-0.1317346543073654,6.685431230835094e-08,0.1317345947027206,-0.0428615659475326,1.0,0.050000000745058,0.0,25.12428855895996,25.0,3640.81494140625,0.0,5.815153121948242,0.0,283.1499938964844,288.3942565917969,297.95361328125,298.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778436243534088,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.6591796875,0.0,20.0830135345459,1895.4371337890625,0.0,11.297124862670898,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969700,303.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.3949366807937622,0.0249255914241075,0.0235100500285625,303.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.3720426261425018,0.0224198549985885,0.0222745090723037,303.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.6356580257415771,0.0806131139397621,0.0573463141918182,302.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0010586018906906,302.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0050215516239404,286.2049865722656,284.95001220703125,298.4225158691406,294.9547119140625,301.5590515136719,303.0755615234375,286.1607666015625,1.0,0.1287295222282409,0.0,0.0,1.0,1.0,-0.1310542225837707,6.666898855200999e-08,0.1310541480779647,-0.0430715791881084,1.0,0.050000000745058,0.0,25.122053146362305,25.0,3627.990966796875,0.0,5.783364772796631,0.0,283.1499938964844,288.37530517578125,297.9540405273437,298.24493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777743637561798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.1849365234375,0.0,20.0830135345459,1895.4371337890625,0.0,11.021785736083984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969760,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.393381118774414,0.024721710011363,0.0233262758702039,303.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.3722847402095794,0.022455858066678,0.0223015658557415,303.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.6342700719833374,0.080060064792633,0.0569568499922752,302.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0010588327422738,302.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0050226468592882,286.1815490722656,284.95001220703125,298.4122009277344,294.9551696777344,301.5401611328125,303.07586669921875,286.1377258300781,1.0,0.1287006735801696,0.0,0.0,1.0,1.0,-0.1304003745317459,6.654136086581276e-08,0.1304003149271011,-0.0434054695069789,1.0,0.050000000745058,0.0,25.1196403503418,25.0,3615.433837890625,0.0,5.752786636352539,0.0,283.1499938964844,288.3565368652344,297.9544677734375,298.2442932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777050733566284,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.76611328125,0.0,20.0830135345459,1895.4371337890625,0.0,10.748538970947266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969820,303.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.3917717039585113,0.0245194174349308,0.0231439154595136,303.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.3726595640182495,0.0225055925548076,0.022342275828123,303.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.6328993439674377,0.079515740275383,0.0565734580159187,302.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.001059083500877,302.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.005023836158216,286.158447265625,284.95001220703125,298.4018249511719,294.9555969238281,301.51715087890625,303.076171875,286.1151733398437,1.0,0.1286724805831909,0.0,0.0,1.0,1.0,-0.1297720372676849,6.646231298645945e-08,0.1297719627618789,-0.0438404642045497,1.0,0.050000000745058,0.0,25.11708641052246,25.0,3603.158935546875,0.0,5.723374366760254,0.0,283.1499938964844,288.3379821777344,297.9549255371094,298.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776359617710113,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1504.419677734375,0.0,20.0830135345459,1895.4371337890625,0.0,10.478346824645996,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969880,303.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.3900991678237915,0.0243187025189399,0.022962937131524,303.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.373146116733551,0.022566819563508,0.0223945248872041,303.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.6315445303916931,0.0789797902107238,0.0561958290636539,302.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0010593490442261,302.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0050250957719981,286.1357116699219,284.95001220703125,298.39141845703125,294.9560852050781,301.4908142089844,303.0765380859375,286.09307861328125,1.0,0.1286448985338211,0.0,0.0,1.0,1.0,-0.1291662156581878,6.642218153274372e-08,0.1291661560535431,-0.0443543046712875,1.0,0.050000000745058,0.0,25.11442947387696,25.0,3591.154052734375,0.0,5.694996356964111,0.0,283.1499938964844,288.3197021484375,297.95538330078125,298.2431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775671184062958,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.1531982421875,0.0,20.0830135345459,1895.4371337890625,0.0,10.211503028869627,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17969940,303.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.3883598446846008,0.0241198241710662,0.0227836035192012,303.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.3737469315528869,0.0226396359503269,0.0224585738033056,303.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.6302085518836975,0.0784531831741333,0.0558248274028301,302.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0010596233187243,302.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0050263968296349,286.11346435546875,284.95001220703125,298.3809509277344,294.9565734863281,301.4614562988281,303.07696533203125,286.0715637207031,1.0,0.1286180466413498,0.0,0.0,1.0,1.0,-0.128584548830986,6.641420924324849e-08,0.1285844892263412,-0.0449275933206081,1.0,0.050000000745058,0.0,25.111692428588867,25.0,3579.46484375,0.0,5.66772985458374,0.0,283.1499938964844,288.3017578125,297.9559020996094,298.2426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774989604949951,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.989013671875,0.0,20.0830135345459,1895.4371337890625,0.0,9.949700355529783,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970000,303.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.3865996301174164,0.0239225942641496,0.0226057339459657,303.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.3744313418865204,0.0227209068834781,0.0225313659757375,303.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.6288873553276062,0.0779346525669097,0.0554594844579696,302.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,0.0010599032975733,302.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,0.0050277248956263,286.0916442871094,284.95001220703125,298.37042236328125,294.95709228515625,301.4300842285156,303.0773620605469,286.050537109375,1.0,0.1285918205976486,0.0,0.0,1.0,1.0,-0.1280219554901123,6.642900984843436e-08,0.1280218958854675,-0.0455409251153469,1.0,0.050000000745058,0.0,25.10892105102539,25.0,3568.046630859375,0.0,5.641350269317627,0.0,283.1499938964844,288.2841186523437,297.9564208984375,298.2421569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277431309223175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.9224853515625,0.0,20.0830135345459,1895.4371337890625,0.0,9.69223690032959,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970060,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.3848395347595215,0.0237272083759307,0.0224295407533645,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.375197023153305,0.0228103268891572,0.0226126946508884,303.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.627582848072052,0.0774249732494354,0.0551004633307457,302.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0010601846734061,302.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0050290594808757,286.07037353515625,284.95001220703125,298.3598327636719,294.9576110839844,301.3970642089844,303.07781982421875,286.03009033203125,1.0,0.1285663247108459,0.0,0.0,1.0,1.0,-0.1274792104959488,6.646113348551809e-08,0.127479150891304,-0.0461792163550853,1.0,0.050000000745058,0.0,25.106142044067383,25.0,3556.930908203125,0.0,5.615895748138428,0.0,283.1499938964844,288.26690673828125,297.9569396972656,298.2417297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773645520210266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1483.9718017578125,0.0,20.0830135345459,1895.4371337890625,0.0,9.440580368041992,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970120,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.3830784261226654,0.023533459752798,0.0222548115998506,303.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.3760181963443756,0.022905284538865,0.0226999726146459,303.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.6262909173965454,0.0769229233264923,0.054746825248003,302.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,0.0010604648850858,302.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,0.0050303889438509,286.0495910644531,284.95001220703125,298.3492126464844,294.95819091796875,301.36309814453125,303.0782775878906,286.0101623535156,1.0,0.1285414546728134,0.0,0.0,1.0,1.0,-0.1269518136978149,6.650282813325249e-08,0.1269517540931701,-0.0468267612159252,1.0,0.050000000745058,0.0,25.10338592529297,25.0,3546.06787109375,0.0,5.591166019439697,0.0,283.1499938964844,288.2500305175781,297.95751953125,298.2413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772984802722931,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1479.126708984375,0.0,20.0830135345459,1895.4371337890625,0.0,9.193804740905762,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970180,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.3813187777996063,0.0233414694666862,0.0220816973596811,303.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.3768895268440246,0.0230052135884761,0.0227926857769489,303.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.6250125169754028,0.0764289870858192,0.054399024695158,302.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.0010607403237372,302.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.0050316955894231,286.0293273925781,284.95001220703125,298.33856201171875,294.958740234375,301.3285827636719,303.0787658691406,285.99078369140625,1.0,0.1285172551870346,0.0,0.0,1.0,1.0,-0.1264398694038391,6.654863682342693e-08,0.1264397948980331,-0.0474691800773143,1.0,0.050000000745058,0.0,25.100679397583008,25.0,3535.474853515625,0.0,5.56716775894165,0.0,283.1499938964844,288.23358154296875,297.9580993652344,298.240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772333920001983,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1474.3997802734375,0.0,20.0830135345459,1895.4371337890625,0.0,8.95302677154541,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970240,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.379560112953186,0.0231510587036609,0.0219099894165992,303.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.3777919113636017,0.0231081638485193,0.022888833656907,303.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.6237443089485168,0.075942113995552,0.0540562309324741,302.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,0.0010610031895339,302.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,0.0050329421646893,286.00958251953125,284.95001220703125,298.3278503417969,294.9593505859375,301.2943725585937,303.0792236328125,285.9718933105469,1.0,0.1284936666488647,0.0,0.0,1.0,1.0,-0.1259396225214004,6.658599005504584e-08,0.1259395629167556,-0.0480773299932479,1.0,0.050000000745058,0.0,25.098045349121094,25.0,3525.10693359375,0.0,5.543735027313232,0.0,283.1499938964844,288.2174987792969,297.95867919921875,298.2406616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771690189838409,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1469.7779541015625,0.0,20.0830135345459,1895.4371337890625,0.0,8.71728229522705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970300,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.3778046369552612,0.0229623094201087,0.0217398144304752,303.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.3787201046943664,0.0232136007398366,0.0229878723621368,303.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.6224868297576904,0.0754626914858818,0.0537188090384006,302.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0010612496407702,302.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0050341114401817,285.9903869628906,284.95001220703125,298.31707763671875,294.9599304199219,301.2611389160156,303.0797119140625,285.9534912109375,1.0,0.1284707337617874,0.0,0.0,1.0,1.0,-0.1254510432481765,6.660923190793255e-08,0.1254509836435318,-0.0486364811658859,1.0,0.050000000745058,0.0,25.09551048278809,25.0,3514.9765625,0.0,5.520867347717285,0.0,283.1499938964844,288.2017822265625,297.9593200683594,298.2403869628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771056592464447,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.27099609375,0.0,20.0830135345459,1895.4371337890625,0.0,8.487488746643066,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970360,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.3760522603988647,0.0227751582860946,0.0215710736811161,303.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.3796621561050415,0.0233203843235969,0.0230885855853557,303.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.6212375164031982,0.0749901309609413,0.0533863343298435,302.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0010614782804623,302.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0050351959653198,285.9716796875,284.95001220703125,298.3062744140625,294.9605712890625,301.2295837402344,303.0801696777344,285.9355773925781,1.0,0.1284483969211578,0.0,0.0,1.0,1.0,-0.1249720081686973,6.661430518306588e-08,0.1249719411134719,-0.0491381883621215,1.0,0.050000000745058,0.0,25.09308815002441,25.0,3505.058837890625,0.0,5.498470783233643,0.0,283.1499938964844,288.1864624023437,297.9599304199219,298.2401733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770431935787201,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1460.87255859375,0.0,20.0830135345459,1895.4371337890625,0.0,8.263274192810059,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970420,303.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.3743020892143249,0.0225894097238779,0.0214036367833614,303.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.3806091248989105,0.0234275367110967,0.023190064355731,303.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.6199927926063538,0.0745235607028007,0.0530582293868064,302.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0010616896906867,302.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0050361989997327,285.9534606933594,284.95001220703125,298.29541015625,294.9612121582031,301.1998291015625,303.0806579589844,285.9181213378906,1.0,0.1284266114234924,0.0,0.0,1.0,1.0,-0.1245005801320076,6.660033591288085e-08,0.1245005130767822,-0.0495821274816989,1.0,0.050000000745058,0.0,25.09078598022461,25.0,3495.322998046875,0.0,5.476457118988037,0.0,283.1499938964844,288.1714782714844,297.9606018066406,298.2399597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769814729690552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1456.57177734375,0.0,20.0830135345459,1895.4371337890625,0.0,8.043889045715332,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970480,303.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.3725524246692657,0.0224048886448144,0.0212373044341802,303.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.3815522193908691,0.0235341396182775,0.023291427642107,303.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.6187483072280884,0.0740619972348213,0.0527337454259395,302.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.001061885850504,302.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0050371293909847,285.9356384277344,284.95001220703125,298.28448486328125,294.9618835449219,301.1717834472656,303.0810852050781,285.9009704589844,1.0,0.128405287861824,0.0,0.0,1.0,1.0,-0.1240345761179924,6.656793516413019e-08,0.124034509062767,-0.0499721616506576,1.0,0.050000000745058,0.0,25.08859634399414,25.0,3485.730224609375,0.0,5.454724788665772,0.0,283.1499938964844,288.1567687988281,297.9612731933594,298.23980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769201397895813,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1452.3525390625,0.0,20.0830135345459,1895.4371337890625,0.0,7.828246593475342,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970540,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.3708047270774841,0.0222216639667749,0.0210721921175718,303.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.3824847638607025,0.0236395113170146,0.02339200489223,303.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.6175032258033752,0.0736056342720985,0.0524131543934345,302.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0010620694374665,302.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.005038000177592,285.9182434082031,284.95001220703125,298.2735290527344,294.96258544921875,301.14569091796875,303.08154296875,285.8842163085937,1.0,0.1283844858407974,0.0,0.0,1.0,1.0,-0.1235736757516861,6.651888639908067e-08,0.1235736086964607,-0.0503132790327072,1.0,0.050000000745058,0.0,25.0865478515625,25.0,3476.285400390625,0.0,5.43326473236084,0.0,283.1499938964844,288.1423645019531,297.96197509765625,298.2396850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768595516681671,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1448.222412109375,0.0,20.0830135345459,1895.4371337890625,0.0,7.617452144622803,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970600,303.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.3690567016601562,0.0220395196229219,0.0209080558270216,303.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.3834008276462555,0.0237431041896343,0.0234911795705556,303.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.6162518858909607,0.0731531232595443,0.0520954579114913,302.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0010622430127114,302.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0050388234667479,285.9012145996094,284.95001220703125,298.2625427246094,294.9632873535156,301.1210632324219,303.0819396972656,285.8677673339844,1.0,0.128364086151123,0.0,0.0,1.0,1.0,-0.123115673661232,6.645485228773397e-08,0.1231156066060066,-0.0506120920181274,1.0,0.050000000745058,0.0,25.084625244140625,25.0,3466.941650390625,0.0,5.4119720458984375,0.0,283.1499938964844,288.1282043457031,297.9626770019531,298.2395935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767992317676544,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.1607666015625,0.0,20.0830135345459,1895.4371337890625,0.0,7.409933090209961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970660,303.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.3673097193241119,0.021858524531126,0.0207450147718191,303.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.3842928409576416,0.0238441713154315,0.0235881842672824,303.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.6149922609329224,0.0727044194936752,0.0517807267606258,302.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0010624099522829,302.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0050396155565977,285.8845520019531,284.95001220703125,298.2514953613281,294.9639892578125,301.09796142578125,303.0823669433594,285.85162353515625,1.0,0.1283441483974456,0.0,0.0,1.0,1.0,-0.1226598918437957,6.637817762111808e-08,0.1226598247885704,-0.0508754588663578,1.0,0.050000000745058,0.0,25.082857131958008,25.0,3457.695068359375,0.0,5.390822887420654,0.0,283.1499938964844,288.11431884765625,297.9634094238281,298.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767395377159118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.1719970703125,0.0,20.0830135345459,1895.4371337890625,0.0,7.206677436828613,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970720,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.3655611276626587,0.0216784365475177,0.020582802593708,303.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.3851502239704132,0.0239400304853916,0.0236818809062242,303.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.6137179732322693,0.0722581297159195,0.0514679141342639,302.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0010625733993947,302.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.005040390882641,285.8681640625,284.95001220703125,298.2403869628906,294.9647521972656,301.0758361816406,303.0827331542969,285.835693359375,1.0,0.1283245384693145,0.0,0.0,1.0,1.0,-0.1222034096717834,6.629034032812342e-08,0.122203342616558,-0.0511102229356765,1.0,0.050000000745058,0.0,25.08123588562012,25.0,3448.497314453125,0.0,5.369680881500244,0.0,283.1499938964844,288.1006164550781,297.9641418457031,298.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766798436641693,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1436.23388671875,0.0,20.0830135345459,1895.4371337890625,0.0,7.005785465240479,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970780,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.3638106286525726,0.021499203518033,0.0204214546829462,303.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.3858848810195923,0.0240104589611291,0.0237628798931837,303.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.6124247312545776,0.0718138068914413,0.0511568263173103,302.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0010627440642565,302.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,0.0050412002019584,285.8520812988281,284.95001220703125,298.229248046875,294.96551513671875,301.0546264648437,303.08306884765625,285.8199157714844,1.0,0.1283052414655685,0.0,0.0,1.0,1.0,-0.1217348575592041,6.618817849357583e-08,0.1217347905039787,-0.0513196773827075,1.0,0.050000000745058,0.0,25.079910278320312,25.0,3439.288818359375,0.0,5.348059177398682,0.0,283.1499938964844,288.0870666503906,297.96490478515625,298.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766202986240387,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1432.3431396484375,0.0,20.0830135345459,1895.4371337890625,0.0,6.807709693908691,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970840,303.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.3620539307594299,0.0213205367326736,0.0202607326209545,303.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.3863043785095215,0.0240391753613948,0.0238105077296495,303.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.6111041307449341,0.0713701844215393,0.0508466027677059,302.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0010629415046423,302.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0050421366468071,285.836181640625,284.95001220703125,298.21807861328125,294.96630859375,301.0338134765625,303.08331298828125,285.8041076660156,1.0,0.1282860189676284,0.0,0.0,1.0,1.0,-0.1212282329797744,6.606160241062753e-08,0.1212281659245491,-0.0515038669109344,1.0,0.050000000745058,0.0,25.079160690307617,25.0,3429.84423828125,0.0,5.324831008911133,0.0,283.1499938964844,288.0736083984375,297.9656982421875,298.2395324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765604853630066,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1428.4703369140625,0.0,20.0830135345459,1895.4371337890625,0.0,6.611164569854736,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970900,303.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.3602892756462097,0.0211421437561512,0.0201004724949598,303.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.3863770365715027,0.0240356773138046,0.0238211508840322,303.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.6097589135169983,0.070926159620285,0.0505365841090679,302.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0010631696786731,302.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0050432193093001,285.8204040527344,284.95001220703125,298.20684814453125,294.96710205078125,301.0130920410156,303.0834655761719,285.7880249023437,1.0,0.1282667815685272,0.0,0.0,1.0,1.0,-0.1206782385706901,6.591044154902195e-08,0.1206781715154647,-0.0516676865518093,1.0,0.050000000745058,0.0,25.079008102416992,25.0,3419.923583984375,0.0,5.299760341644287,0.0,283.1499938964844,288.0600891113281,297.96649169921875,298.2395935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765001952648163,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1424.572021484375,0.0,20.0830135345459,1895.4371337890625,0.0,6.415482997894287,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17970960,303.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.3585144579410553,0.0209637079387903,0.0199403017759323,303.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.3862446546554565,0.0240144599229097,0.0238099042326211,303.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.608394205570221,0.0704805850982666,0.0502258539199829,302.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0010634164791554,302.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0050443899817764,285.80450439453125,284.95001220703125,298.195556640625,294.9679260253906,300.9921875,303.0835266113281,285.7715148925781,1.0,0.1282474398612976,0.0,0.0,1.0,1.0,-0.1201013475656509,6.574521904667563e-08,0.1201012879610061,-0.051821943372488,1.0,0.050000000745058,0.0,25.07918357849121,25.0,3409.52587890625,0.0,5.2735443115234375,0.0,283.1499938964844,288.0463562011719,297.9673156738281,298.2396240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764385640621185,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.5994873046875,0.0,20.0830135345459,1895.4371337890625,0.0,6.217881202697754,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971020,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.3528361916542053,0.0207850113511085,0.0197800137102603,303.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.3859786987304687,0.0239810552448034,0.0237844362854957,303.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.6070072054862976,0.0700323432683944,0.0499136671423912,302.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0010636770166456,302.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0050456258468329,285.78839111328125,284.95001220703125,298.1842346191406,294.9687805175781,300.9709167480469,303.08349609375,285.7545471191406,1.0,0.1282279789447784,0.0,0.0,1.0,1.0,-0.1195056065917015,6.557228715564635e-08,0.1195055395364761,-0.0519750826060771,1.0,0.050000000745058,0.0,25.079561233520508,25.0,3398.714111328125,0.0,5.246522426605225,0.0,283.1499938964844,288.0322570800781,297.9681396484375,298.2396850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763747572898865,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1416.522216796875,0.0,20.0830135345459,1895.4371337890625,0.0,6.0162272453308105,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971080,303.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.3330970406532287,0.020606031641364,0.0196194984018802,303.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.385626345872879,0.0239395350217819,0.0237498469650745,303.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.6055953502655029,0.0695807561278343,0.0495994798839092,302.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0010639489628374,302.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0050469157285988,285.77197265625,284.95001220703125,298.1728820800781,294.9696350097656,300.9490966796875,303.0834350585937,285.73712158203125,1.0,0.1282083988189697,0.0,0.0,1.0,1.0,-0.1188963204622268,6.539668362393058e-08,0.1188962534070015,-0.052134845405817,1.0,0.050000000745058,0.0,25.080059051513672,25.0,3387.5771484375,0.0,5.218921184539795,0.0,283.1499938964844,288.017822265625,297.968994140625,298.2397155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763083279132843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1412.3363037109375,0.0,20.0830135345459,1895.4371337890625,0.0,5.809325218200684,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
