time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971140,303.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.3016344606876373,0.0204266402870416,0.0194586664438247,303.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.3851925134658813,0.0238901488482952,0.0237067248672246,303.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.6041539311408997,0.0691244304180145,0.049282319843769,302.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0010642338311299,302.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0050482670776546,285.7551574707031,284.95001220703125,298.1614685058594,294.97052001953125,300.9264221191406,303.08331298828125,285.7192077636719,1.0,0.1281886249780655,0.0,0.0,1.0,1.0,-0.1182729378342628,6.522036244405173e-08,0.1182728707790374,-0.0523069463670253,1.0,0.050000000745058,0.0,25.080665588378903,25.0,3376.0927734375,0.0,5.190713882446289,0.0,283.1499938964844,288.0029296875,297.9698486328125,298.23974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762388288974762,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1408.0162353515625,0.0,20.0830135345459,1895.4371337890625,0.0,5.596171855926514,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971200,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.2616254389286041,0.0202470775693655,0.0192975979298353,303.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.3847059309482574,0.0238356757909059,0.0236582029610872,303.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.6026816964149475,0.0686633139848709,0.04896205291152,302.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0010645311558619,302.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0050496775656938,285.7379150390625,284.95001220703125,298.1499938964844,294.971435546875,300.90264892578125,303.08319091796875,285.70086669921875,1.0,0.1281687021255493,0.0,0.0,1.0,1.0,-0.1176391467452049,6.50478355623818e-08,0.1176390796899795,-0.0524994097650051,1.0,0.050000000745058,0.0,25.08133316040039,25.0,3364.3388671875,0.0,5.162058353424072,0.0,283.1499938964844,287.9876403808594,297.9706420898437,298.23974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761622071266174,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1403.5780029296875,0.0,20.0830135345459,1895.4371337890625,0.0,5.36534595489502,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971260,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.2163262814283371,0.0200682170689106,0.0191367007791996,303.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.3841694593429565,0.0237768534570932,0.0236046649515628,303.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.6011743545532227,0.0681963860988617,0.0486379079520702,302.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0010648445459082,302.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0050511644221842,285.7202453613281,284.95001220703125,298.1338806152344,294.9693298339844,300.8768005371094,303.0830078125,285.6820678710937,1.0,0.1281485855579376,0.0,0.0,1.0,1.0,-0.1169949993491172,6.488389914238725e-08,0.1169949397444725,-0.0527247339487075,1.0,0.050000000745058,0.0,25.082046508789062,25.0,3352.228515625,0.0,5.132955074310303,0.0,283.1499938964844,287.9718933105469,297.9700622558594,298.2391052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763091623783111,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.94921875,0.0,20.0830135345459,1895.4371337890625,0.0,5.811865329742432,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971320,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.1690822839736938,0.0198906064033508,0.0189767777919769,303.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.3836024403572082,0.0237153805792331,0.0235482323914766,303.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.5996293425559998,0.0677222535014152,0.0483095310628414,302.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0010651764459908,302.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0050527383573353,285.7021484375,284.95001220703125,298.1086730957031,294.9613952636719,300.8465576171875,303.08282470703125,285.6628723144531,1.0,0.128128319978714,0.0,0.0,1.0,1.0,-0.1163435950875282,6.473538149975866e-08,0.1163435354828834,-0.0529976412653923,1.0,0.050000000745058,0.0,25.08276557922364,25.0,3339.5771484375,0.0,5.103538513183594,0.0,283.1499938964844,287.95562744140625,297.96435546875,298.2351379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2767268717288971,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.965576171875,0.0,20.0830135345459,1895.4371337890625,0.0,7.163925647735596,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971380,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.1228540763258934,0.0197135489434003,0.0188177078962326,303.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.3830046951770782,0.0236506722867488,0.023488949984312,303.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.598036527633667,0.0672378316521644,0.0479749739170074,302.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0010655294172465,302.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0050544128753244,285.68365478515625,284.95001220703125,298.07470703125,294.94775390625,300.8103332519531,303.0826110839844,285.64324951171875,1.0,0.1281078457832336,0.0,0.0,1.0,1.0,-0.1156825274229049,6.460232526706022e-08,0.1156824603676796,-0.0533207170665264,1.0,0.050000000745058,0.0,25.08351707458496,25.0,3326.1728515625,0.0,5.073703765869141,0.0,283.1499938964844,287.9386901855469,297.9518127441406,298.2251281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771959006786346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.5025634765625,0.0,20.0830135345459,1895.4371337890625,0.0,8.815433502197266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971440,303.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.080318696796894,0.0195363536477088,0.0186588428914546,303.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.382371574640274,0.0235821977257728,0.023426380008459,303.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.5963867902755737,0.0667412504553794,0.0476325936615467,302.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0010659069521352,302.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0050562033429741,285.66473388671875,284.95001220703125,298.03228759765625,294.9286193847656,300.7674560546875,303.0823974609375,285.6231384277344,1.0,0.1280871778726577,0.0,0.0,1.0,1.0,-0.115008533000946,6.448449596518914e-08,0.1150084733963012,-0.0536965876817703,1.0,0.050000000745058,0.0,25.084339141845703,25.0,3311.880859375,0.0,5.043312072753906,0.0,283.1499938964844,287.9208679199219,297.9327087402344,298.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776096761226654,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1382.5220947265625,0.0,20.0830135345459,1895.4371337890625,0.0,10.376177787780762,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971500,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.044144794344902,0.0193583443760871,0.0184995997697114,303.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.3816964626312256,0.0235092286020517,0.0233598910272121,303.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.5946717858314514,0.0662306696176529,0.0472809709608554,302.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0010663117282092,302.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.005058123730123,285.6453552246094,284.95001220703125,297.98175048828125,294.9041748046875,300.7174072265625,303.0821228027344,285.6024169921875,1.0,0.1280662715435028,0.0,0.0,1.0,1.0,-0.1143184900283813,6.43816022716237e-08,0.1143184304237365,-0.0541276708245277,1.0,0.050000000745058,0.0,25.08525657653809,25.0,3296.571044921875,0.0,5.012226581573486,0.0,283.1499938964844,287.9020080566406,297.9078063964844,298.1855163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779472768306732,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1376.0045166015625,0.0,20.0830135345459,1895.4371337890625,0.0,11.71342945098877,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971560,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0170744452625513,0.019178956747055,0.0183393843472003,303.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.3809737265110016,0.0234312564134597,0.0232889559119939,303.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.5928856134414673,0.0657050088047981,0.0469192638993263,302.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0010667463066056,302.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0050601852126419,285.62548828125,284.95001220703125,297.92340087890625,294.8746337890625,300.6599426269531,303.08184814453125,285.5809936523437,1.0,0.1280450969934463,0.0,0.0,1.0,1.0,-0.1136100441217422,6.429376497862904e-08,0.1136099770665168,-0.0546166598796844,1.0,0.050000000745058,0.0,25.08629035949707,25.0,3280.171142578125,0.0,4.980345726013184,0.0,283.1499938964844,287.8819580078125,297.8778381347656,298.15704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782414555549621,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1368.946533203125,0.0,20.0830135345459,1895.4371337890625,0.0,12.92077350616455,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971620,303.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0020338096655905,0.0189976170659065,0.0181777272373437,303.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.3801978826522827,0.0233476981520652,0.0232130661606788,303.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.5910224318504333,0.0651630535721778,0.0465466491878032,302.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.0010672127828001,302.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.0050623980350792,285.6050109863281,284.95001220703125,297.85760498046875,294.84014892578125,300.5946960449219,303.0815124511719,285.5587463378906,1.0,0.128023624420166,0.0,0.0,1.0,1.0,-0.1128810495138168,6.422111908932493e-08,0.1128809824585914,-0.0551660247147083,1.0,0.050000000745058,0.0,25.08745384216309,25.0,3262.60693359375,0.0,4.94757604598999,0.0,283.1499938964844,287.8606262207031,297.8430480957031,298.1235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785119414329529,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1361.328369140625,0.0,20.0830135345459,1895.4371337890625,0.0,14.062314987182615,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971680,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0188138745725154,0.0180141385644674,303.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.3793638944625854,0.0232581440359354,0.0231317598372697,303.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.5890768766403198,0.0646039396524429,0.0461624562740325,302.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0010677129030227,302.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.005064770579338,285.5838928222656,284.95001220703125,297.7846069335937,294.8009338378906,300.5213928222656,303.0811462402344,285.53564453125,1.0,0.1280018091201782,0.0,0.0,1.0,1.0,-0.1121295765042305,6.416379960683116e-08,0.1121295168995857,-0.0557780638337135,1.0,0.050000000745058,0.0,25.08876037597656,25.0,3243.82373046875,0.0,4.913832664489746,0.0,283.1499938964844,287.8378601074219,297.8036193847656,298.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787716686725616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.1336669921875,0.0,20.0830135345459,1895.4371337890625,0.0,15.184602737426758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971740,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0186271481215953,0.0178481694310903,303.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.3784647285938263,0.0231618471443653,0.0230443961918354,303.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.5870410799980164,0.0640260875225067,0.0457655638456344,302.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0010682487627491,302.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0050673121586441,285.5619812011719,284.95001220703125,297.70477294921875,294.7571105957031,300.4394226074219,303.08074951171875,285.51153564453125,1.0,0.1279796212911605,0.0,0.0,1.0,1.0,-0.1113529875874519,6.412145125977986e-08,0.1113529205322265,-0.0564544983208179,1.0,0.050000000745058,0.0,25.090221405029297,25.0,3223.7158203125,0.0,4.878999710083008,0.0,283.1499938964844,287.8135681152344,297.7596130371094,298.042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790082395076751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1344.32373046875,0.0,20.0830135345459,1895.4371337890625,0.0,16.2273006439209,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971800,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0184371136128902,0.0176794193685054,303.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.3774967193603515,0.0230585802346467,0.0229506641626358,303.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.5849114656448364,0.0634292364120483,0.0453557148575782,302.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0010688210604712,302.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0050700269639492,285.5392761230469,284.95001220703125,297.6184387207031,294.7089233398437,300.3485717773437,303.0802917480469,285.48638916015625,1.0,0.1279570162296295,0.0,0.0,1.0,1.0,-0.1105501130223274,6.409423747300026e-08,0.1105500534176826,-0.0571968853473663,1.0,0.050000000745058,0.0,25.091840744018555,25.0,3202.253173828125,0.0,4.843026638031006,0.0,283.1499938964844,287.78765869140625,297.7112731933594,297.9947204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279236763715744,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1334.8956298828125,0.0,20.0830135345459,1895.4371337890625,0.0,17.251800537109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971860,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0182431936264038,0.017507454380393,303.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.3764528930187225,0.0229476056993007,0.0228499323129653,303.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.5826804041862488,0.0628119111061096,0.0449318699538707,302.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0010694314260035,302.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0050729224458336,285.515625,284.95001220703125,297.52587890625,294.6565246582031,300.2481689453125,303.07977294921875,285.4600830078125,1.0,0.1279339641332626,0.0,0.0,1.0,1.0,-0.1097184643149375,6.408135533320093e-08,0.1097183972597122,-0.0580056272447109,1.0,0.050000000745058,0.0,25.0936279296875,25.0,3179.3232421875,0.0,4.805802345275879,0.0,283.1499938964844,287.7599792480469,297.65869140625,297.9427185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794431746006012,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1324.81005859375,0.0,20.0830135345459,1895.4371337890625,0.0,18.190937042236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971920,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0180451832711696,0.0173319745808839,303.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.3753304779529571,0.0228288266807794,0.0227420069277286,303.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.5803455710411072,0.0621742717921733,0.0444940403103828,302.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0010700796265155,302.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0050759967416524,285.49102783203125,284.95001220703125,297.4274597167969,294.60009765625,300.1380310058594,303.0792236328125,285.4325561523437,1.0,0.1279104053974151,0.0,0.0,1.0,1.0,-0.1088574305176734,6.408252772871492e-08,0.1088573709130287,-0.0588805079460144,1.0,0.050000000745058,0.0,25.095577239990234,25.0,3154.902099609375,0.0,4.767300605773926,0.0,283.1499938964844,287.73046875,297.6021423339844,297.8865661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796408534049988,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1314.0689697265625,0.0,20.0830135345459,1895.4371337890625,0.0,19.101703643798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17971980,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0178425293415784,0.0171525739133358,303.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.3741227984428406,0.022701533511281,0.0226262900978326,303.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.5779000520706177,0.0615150853991508,0.0440413579344749,302.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0010707657784223,302.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0050792517140507,285.4653015136719,284.95001220703125,297.3234558105469,294.5398254394531,300.0174865722656,303.07861328125,285.4037780761719,1.0,0.1278863251209259,0.0,0.0,1.0,1.0,-0.1079647839069366,6.409612751667737e-08,0.1079647168517112,-0.0598195232450962,1.0,0.050000000745058,0.0,25.097694396972656,25.0,3128.87255859375,0.0,4.727422714233398,0.0,283.1499938964844,287.698974609375,297.54168701171875,297.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798170149326324,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.6324462890625,0.0,20.0830135345459,1895.4371337890625,0.0,19.92214012145996,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972040,303.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0176350940018892,0.0169690195471048,303.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.3728264272212982,0.0225656908005476,0.022502651438117,303.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.575340986251831,0.0608345046639442,0.0435739532113075,302.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0010715002426877,302.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0050827357918024,285.4385070800781,284.95001220703125,297.2142028808594,294.47589111328125,299.8857727050781,303.07794189453125,285.3736572265625,1.0,0.12786166369915,0.0,0.0,1.0,1.0,-0.1070403158664703,6.413439024299805e-08,0.1070402488112449,-0.0608548074960708,1.0,0.050000000745058,0.0,25.09996223449707,25.0,3101.20068359375,0.0,4.686158657073975,0.0,283.1499938964844,287.6654052734375,297.4776306152344,297.76220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799828946590423,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1290.5020751953125,0.0,20.0830135345459,1895.4371337890625,0.0,20.70209693908692,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972100,303.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0174223408102989,0.0167809538543224,303.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.3714334666728973,0.0224206317216157,0.022370571270585,303.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.5726590752601624,0.0601310841739177,0.0430908724665641,302.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0010722978040575,302.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0050865192897617,285.4104919433594,284.95001220703125,297.1000366210937,294.40850830078125,299.74029541015625,303.0772399902344,285.3421325683594,1.0,0.1278363913297653,0.0,0.0,1.0,1.0,-0.1060819178819656,6.42131965378212e-08,0.1060818508267402,-0.062029905617237,1.0,0.050000000745058,0.0,25.10238075256348,25.0,3071.737060546875,0.0,4.643415927886963,0.0,283.1499938964844,287.629638671875,297.4100646972656,297.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801280915737152,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1277.6373291015625,0.0,20.0830135345459,1895.4371337890625,0.0,21.390336990356445,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972160,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0172042157500982,0.0165880788117647,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.3699451088905334,0.0222663097083568,0.0222297608852386,303.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.5698612332344055,0.0594078414142131,0.042592778801918,302.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0010731130605563,302.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0050903866067528,285.3812561035156,284.95001220703125,296.98126220703125,294.3378295898437,299.5818176269531,303.07647705078125,285.3092041015625,1.0,0.127810463309288,0.0,0.0,1.0,1.0,-0.1050893813371658,6.427951859677705e-08,0.105089321732521,-0.0632063448429107,1.0,0.050000000745058,0.0,25.10495948791504,25.0,3040.424072265625,0.0,4.599184036254883,0.0,283.1499938964844,287.5915222167969,297.3392028808594,297.623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802578210830688,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1264.0196533203125,0.0,20.0830135345459,1895.4371337890625,0.0,22.009614944458008,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972220,303.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0169805251061916,0.0163903180509805,303.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.3683637082576751,0.0221025440841913,0.0220801308751106,303.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.5669634342193604,0.0586679726839065,0.0420820675790309,302.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0010739064309746,302.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0050941496156156,285.3507385253906,284.95001220703125,296.8581848144531,294.2640380859375,299.4150695800781,303.07568359375,285.2747802734375,1.0,0.127783864736557,0.0,0.0,1.0,1.0,-0.1040651053190231,6.429089438597657e-08,0.1040650382637977,-0.0642706677317619,1.0,0.050000000745058,0.0,25.10766792297364,25.0,3007.3203125,0.0,4.553564071655273,0.0,283.1499938964844,287.5509948730469,297.2652893066406,297.5483703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803718745708465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1249.6427001953125,0.0,20.0830135345459,1895.4371337890625,0.0,22.55711936950684,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972280,303.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0167512875050306,0.0161875523626804,303.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.3666882216930389,0.0219294019043445,0.0219216234982013,303.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.5639719367027283,0.0579115040600299,0.0415599234402179,302.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0010746715124696,302.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0050977794453501,285.31890869140625,284.95001220703125,296.7311706542969,294.1873779296875,299.2441101074219,303.0748291015625,285.23895263671875,1.0,0.1277565658092498,0.0,0.0,1.0,1.0,-0.1030102595686912,6.424181719921762e-08,0.1030101999640464,-0.0652074068784713,1.0,0.050000000745058,0.0,25.110485076904297,25.0,2972.553955078125,0.0,4.506606578826904,0.0,283.1499938964844,287.508056640625,297.1884460449219,297.4706115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804723381996155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1234.5352783203125,0.0,20.0830135345459,1895.4371337890625,0.0,23.041778564453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972340,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0165160819888114,0.0159795079380273,303.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.3649139702320099,0.0217463131994009,0.0217537898570299,303.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.5608804821968079,0.0571361891925334,0.0410251021385192,302.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0010753980604931,302.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0051012253388762,285.2857666015625,284.95001220703125,296.6004943847656,294.10797119140625,299.0708312988281,303.073974609375,285.2016906738281,1.0,0.1277285367250442,0.0,0.0,1.0,1.0,-0.1019224151968956,6.411771380498976e-08,0.1019223481416702,-0.0659809410572052,1.0,0.050000000745058,0.0,25.113428115844727,25.0,2936.13818359375,0.0,4.458204746246338,0.0,283.1499938964844,287.4626770019531,297.1088562011719,297.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805508375167846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1218.6929931640625,0.0,20.0830135345459,1895.4371337890625,0.0,23.42216682434082,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972400,303.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0162751283496618,0.0157662089914083,303.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.3630425631999969,0.0215536151081323,0.0215767826884984,303.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.557693600654602,0.0563451647758483,0.0404782257974147,302.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0010760742006823,302.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0051044323481619,285.2513122558594,284.95001220703125,296.46649169921875,294.02606201171875,298.8985290527344,303.07305908203125,285.1630859375,1.0,0.1276997476816177,0.0,0.0,1.0,1.0,-0.100802443921566,6.390630602481906e-08,0.1008023768663406,-0.0665583685040474,1.0,0.050000000745058,0.0,25.11648178100586,25.0,2898.254150390625,0.0,4.408397197723389,0.0,283.1499938964844,287.4149780273437,297.0267944335937,297.30633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806153297424316,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1202.1796875,0.0,20.0830135345459,1895.4371337890625,0.0,23.73544311523437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972460,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.016027957201004,0.0155474375933408,303.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.3610655665397644,0.0213506817817688,0.0213901977986097,303.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.5544175505638123,0.0555407106876373,0.0399208925664424,302.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0010767268249765,302.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0051075285300612,285.2155456542969,284.95001220703125,296.3294677734375,293.9418334960937,298.72723388671875,303.0721435546875,285.1231994628906,1.0,0.1276701837778091,0.0,0.0,1.0,1.0,-0.0996516942977905,6.364195570540687e-08,0.0996516346931457,-0.0670281276106834,1.0,0.050000000745058,0.0,25.11959457397461,25.0,2858.9296875,0.0,4.357240200042725,0.0,283.1499938964844,287.3649597167969,296.9423522949219,297.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806580364704132,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1185.007080078125,0.0,20.0830135345459,1895.4371337890625,0.0,23.94348526000977,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972520,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0157748814672231,0.0153233120217919,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.3589809834957123,0.0211379919201135,0.0211943425238132,303.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.5510589480400085,0.0547233819961547,0.0393547601997852,302.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0010773920221254,302.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.005110683850944,285.1785583496094,284.95001220703125,296.1897888183594,293.85546875,298.5525817871094,303.0711669921875,285.0821228027344,1.0,0.1276398599147796,0.0,0.0,1.0,1.0,-0.0984729304909706,6.337027258496164e-08,0.0984728634357452,-0.0675065293908119,1.0,0.050000000745058,0.0,25.12272071838379,25.0,2818.204345703125,0.0,4.304855346679688,0.0,283.1499938964844,287.3128356933594,296.8558654785156,297.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280687540769577,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1167.23974609375,0.0,20.0830135345459,1895.4371337890625,0.0,24.087478637695312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972580,303.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0155155789107084,0.015093601308763,303.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.3567871451377868,0.020915038883686,0.0209887716919183,303.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.5476165413856506,0.0538908541202545,0.0387785509228706,302.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0010780331213027,302.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0051137250848114,285.1404113769531,284.95001220703125,296.0477294921875,293.7672119140625,298.3737487792969,303.0701904296875,285.0398864746094,1.0,0.1276087462902069,0.0,0.0,1.0,1.0,-0.0972635447978973,6.304576771754e-08,0.0972634777426719,-0.067877396941185,1.0,0.050000000745058,0.0,25.12589263916016,25.0,2776.024169921875,0.0,4.251129627227783,0.0,283.1499938964844,287.2584533691406,296.76739501953125,297.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806947529315948,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1148.860107421875,0.0,20.0830135345459,1895.4371337890625,0.0,24.12262535095215,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972640,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0152505738660693,0.0148586081340909,303.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.344810426235199,0.0206825658679008,0.0207740291953086,303.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.5440946817398071,0.0530442371964454,0.0381922796368598,302.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0010786340571939,302.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0051165758632123,285.10113525390625,284.95001220703125,295.90362548828125,293.67724609375,298.1942443847656,303.0692138671875,284.99658203125,1.0,0.127576857805252,0.0,0.0,1.0,1.0,-0.0960244685411453,6.265034357966215e-08,0.0960244014859199,-0.0680925175547599,1.0,0.050000000745058,0.0,25.12911605834961,25.0,2732.60986328125,0.0,4.196106433868408,0.0,283.1499938964844,287.2020568847656,296.67724609375,296.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806881964206695,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.9403076171875,0.0,20.0830135345459,1895.4371337890625,0.0,24.090694427490234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972700,303.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0149793038144707,0.0146180056035518,303.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.3093313872814178,0.0204397514462471,0.0205494873225688,303.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.5404943227767944,0.052182637155056,0.0375954136252403,302.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0010791865643113,302.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0051191966049373,285.060791015625,284.95001220703125,295.7577819824219,293.58575439453125,298.0169372558594,303.06817626953125,284.9522705078125,1.0,0.1275441348552703,0.0,0.0,1.0,1.0,-0.0947538912296295,6.21730364969153e-08,0.0947538316249847,-0.0681251212954521,1.0,0.050000000745058,0.0,25.132381439208984,25.0,2688.031494140625,0.0,4.139703750610352,0.0,283.1499938964844,287.1435546875,296.5855712890625,296.8544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806556522846222,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1110.4842529296875,0.0,20.0830135345459,1895.4371337890625,0.0,23.93194580078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972760,303.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.01470254547894,0.0143722677603363,303.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.2552855610847473,0.020187733694911,0.0203160289674997,303.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.5368272066116333,0.0513079315423965,0.036989115178585,302.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0010796826099976,302.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.005121549591422,285.01953125,284.95001220703125,295.6105651855469,293.4930114746094,297.8447265625,303.067138671875,284.9070739746094,1.0,0.1275106370449066,0.0,0.0,1.0,1.0,-0.0934546664357185,6.160739474125876e-08,0.0934545993804931,-0.0679554268717765,1.0,0.050000000745058,0.0,25.135683059692383,25.0,2642.589111328125,0.0,4.082054615020752,0.0,283.1499938964844,287.0833435058594,296.4926452636719,296.7588195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806119322776794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1090.6146240234375,0.0,20.0830135345459,1895.4371337890625,0.0,23.71902275085449,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972820,303.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0144199160858988,0.0141212493181228,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.1893005669116974,0.0199259463697671,0.0200732797384262,303.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.5330969095230103,0.0504193976521492,0.0363730862736702,302.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0010801154421642,302.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0051236026920378,284.97735595703125,284.95001220703125,295.46221923828125,293.399169921875,297.6807556152344,303.06610107421875,284.8611145019531,1.0,0.1274762898683548,0.0,0.0,1.0,1.0,-0.0921258851885795,6.09454104960605e-08,0.0921258255839347,-0.0675634071230888,1.0,0.050000000745058,0.0,25.139009475708008,25.0,2596.44970703125,0.0,4.023112773895264,0.0,283.1499938964844,287.0215148925781,296.39862060546875,296.66180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805459201335907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1070.3724365234375,0.0,20.0830135345459,1895.4371337890625,0.0,23.3982048034668,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972880,303.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0141319427639245,0.013865209184587,303.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.1198950260877609,0.0196551457047462,0.0198217704892158,303.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.5293131470680237,0.0495183393359184,0.0357479825615882,302.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0010804821504279,302.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0051253424026072,284.9344177246094,284.95001220703125,295.3131408691406,293.30450439453125,297.5272521972656,303.06500244140625,284.8145751953125,1.0,0.1274411678314209,0.0,0.0,1.0,1.0,-0.0907692164182663,6.01852292447802e-08,0.0907691568136215,-0.06694246083498,0.9833019971847534,0.050000000745058,0.0,25.14235115051269,25.0,2549.871826171875,0.0,3.962956666946411,0.0,283.1499938964844,286.9584045410156,296.30377197265625,296.56378173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804628312587738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.864013671875,0.0,20.0830135345459,1895.4371337890625,0.0,22.995893478393555,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17972940,303.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0138384830206632,0.0136042116209864,303.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0571530573070049,0.0193751137703657,0.0195614546537399,303.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.5254833698272705,0.0486049987375736,0.0351140312850475,302.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.001080782036297,302.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0051267649978399,284.89080810546875,284.95001220703125,295.16357421875,293.2091979980469,297.3868103027344,303.0638732910156,284.7675170898437,1.0,0.1274052113294601,0.0,0.0,1.0,1.0,-0.0893849655985832,5.932715652079423e-08,0.0893849059939384,-0.0660929828882217,0.9417355060577391,0.050000000745058,0.0,25.145694732666016,25.0,2503.073486328125,0.0,3.901598453521729,0.0,283.1499938964844,286.89422607421875,296.208251953125,296.4649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28035968542099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1029.1639404296875,0.0,20.0830135345459,1895.4371337890625,0.0,22.498449325561523,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973000,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0135398162528872,0.0133382808417081,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0129395928233861,0.019086180254817,0.0192924421280622,303.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.5216171741485596,0.0476806052029132,0.0344718098640441,302.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0010810169624164,302.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0051278793253004,284.8466491699219,284.95001220703125,295.013916015625,293.11346435546875,297.2611694335937,303.062744140625,284.7201538085937,1.0,0.1273684650659561,0.0,0.0,1.0,1.0,-0.0879739820957183,5.8374538980388024e-08,0.0879739224910736,-0.0650227218866348,0.8852097392082214,0.050000000745058,0.0,25.149024963378903,25.0,2456.280517578125,0.0,3.839077472686768,0.0,283.1499938964844,286.8293151855469,296.11236572265625,296.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802376747131347,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1008.367919921875,0.0,20.0830135345459,1895.4371337890625,0.0,21.9130973815918,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973060,303.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0132360327988863,0.0130676962435245,303.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0187884848564863,0.0190150309354066,303.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.5177258849143982,0.0467461682856082,0.0338221713900566,302.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0010811885586008,302.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0051286928355693,284.80206298828125,284.95001220703125,294.86444091796875,293.017578125,297.1517944335937,303.0615539550781,284.6725769042969,1.0,0.1273309141397476,0.0,0.0,1.0,1.0,-0.0865380018949508,5.7331678959826624e-08,0.086537942290306,-0.0637410208582878,0.8135574460029602,0.050000000745058,0.0,25.152318954467773,25.0,2409.697021484375,0.0,3.775470495223999,0.0,283.1499938964844,286.7639465332031,296.0162658691406,296.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280096560716629,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,987.5625610351562,0.0,20.0830135345459,1895.4371337890625,0.0,21.240524291992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
