time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973120,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0129275005310773,0.0127925667911767,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0184824615716934,0.0187294334173202,303.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7141418457031,0.5138205289840698,0.0458033084869384,0.0331659950315952,302.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0010812955442816,302.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0051292004063725,284.7571716308594,284.95001220703125,294.7154541015625,292.9217529296875,297.0603332519531,303.0603332519531,284.6250305175781,1.0,0.1272925734519958,0.0,0.0,1.0,1.0,-0.0850784480571746,5.6199006337465134e-08,0.0850783959031105,-0.0622474066913127,0.7268378138542175,0.050000000745058,0.0,25.15556526184082,25.0,2363.5498046875,0.0,3.710841178894043,0.0,283.1499938964844,286.69842529296875,295.9202575683594,296.1660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799375653266907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,966.8424072265624,0.0,20.0830135345459,1895.4371337890625,0.0,20.48834609985352,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973180,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0126143181696534,0.0125131830573081,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0181682724505662,0.018435975536704,303.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.5099107623100281,0.0448532029986381,0.0325042642652988,302.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0010813379194587,302.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.0051294015720486,284.7121276855469,284.95001220703125,294.5673217773437,292.8262023925781,296.9885559082031,303.05908203125,284.5776062011719,1.0,0.127253457903862,0.0,0.0,1.0,1.0,-0.0835972502827644,5.4979008012878694e-08,0.0835971981287002,-0.060546264052391,0.6249816417694092,0.050000000745058,0.0,25.15873908996582,25.0,2318.0478515625,0.0,3.645275115966797,0.0,283.1499938964844,286.633056640625,295.82452392578125,296.06640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797591090202331,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,946.289794921875,0.0,20.0830135345459,1895.4371337890625,0.0,19.65152168273925,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973240,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0122969299554824,0.0122297191992402,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0178464334458112,0.0181349460035562,303.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.5060036182403564,0.0438977666199207,0.0318380780518054,302.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0010813192930072,302.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.005129313096404,284.66705322265625,284.95001220703125,294.4203186035156,292.7311706542969,296.93817138671875,303.0577697753906,284.53045654296875,1.0,0.1272136121988296,0.0,0.0,1.0,1.0,-0.0820963084697723,5.367790834043262e-08,0.0820962563157081,-0.0586517676711082,0.5081421136856079,0.050000000745058,0.0,25.16182518005371,25.0,2273.418212890625,0.0,3.578856945037842,0.0,283.1499938964844,286.568115234375,295.72930908203125,295.9672241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795628309249878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,926.002197265625,0.0,20.0830135345459,1895.4371337890625,0.0,18.740861892700195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973300,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0119754392653703,0.011942503042519,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999450683594,0.0,0.0175171345472335,0.0178267229348421,303.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.5021007657051086,0.0429382845759391,0.0311685446649789,302.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0010812466498464,302.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0051289685070514,284.62213134765625,284.95001220703125,294.2748107910156,292.6369323730469,296.9100646972656,303.05645751953125,284.4837646484375,1.0,0.12717305123806,0.0,0.0,1.0,1.0,-0.0805778428912162,5.230677047052269e-08,0.0805777907371521,-0.0565904602408409,0.3763413429260254,0.050000000745058,0.0,25.1648006439209,25.0,2229.822509765625,0.0,3.511684894561768,0.0,283.1499938964844,286.5039367675781,295.6348571777344,295.86871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793468534946441,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,906.056884765625,0.0,20.0830135345459,1895.4371337890625,0.0,17.751157760620117,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973360,303.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0116499979048967,0.0116515904664993,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549011230469,0.0,0.0171806886792182,0.0175115093588829,303.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.4981955289840698,0.0419763997197151,0.0304966866970062,302.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0010811290703713,302.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0051284106448292,284.57745361328125,284.95001220703125,294.1310729980469,292.543701171875,296.904296875,303.0551147460937,284.43768310546875,1.0,0.1271318048238754,0.0,0.0,1.0,1.0,-0.079043447971344,5.0877996926601554e-08,0.0790434032678604,-0.0543930269777774,0.2297782301902771,0.050000000745058,0.0,25.16765022277832,25.0,2187.3828125,0.0,3.4438316822052,0.0,283.1499938964844,286.4407958984375,295.5414428710937,295.7711486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791120111942291,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,886.5305786132812,0.0,20.0830135345459,1895.4371337890625,0.0,16.690507888793945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973420,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274353027344,0.0,0.0113201849162578,0.0113569991663098,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51031494140625,0.0,0.0168369747698307,0.0171895176172256,303.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869384765625,0.4942705929279327,0.0410131104290485,0.0298235341906547,302.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.001080974470824,302.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.005127677693963,284.5331726074219,284.95001220703125,293.9894714355469,292.45172119140625,296.9204406738281,303.0538024902344,284.39227294921875,1.0,0.1270899176597595,0.0,0.0,1.0,1.0,-0.077494703233242,4.94024057218212e-08,0.0774946510791778,-0.0520861186087131,0.068625696003437,0.050000000745058,0.0,25.170366287231445,25.0,2146.1708984375,0.0,3.375368118286133,0.0,283.1499938964844,286.3788757324219,295.4492492675781,295.6747741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788571417331695,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.4795532226562,0.0,20.0830135345459,1895.4371337890625,0.0,15.559112548828123,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973480,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4839172363281,0.0,0.0109856929630041,0.0110582383349537,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662780761719,0.0,0.0164859592914581,0.0168605465441942,303.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4428405761719,0.4902907013893127,0.0400497168302536,0.0291497781872749,302.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0010807940270751,302.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0051268218085169,284.4894104003906,284.95001220703125,293.85028076171875,292.3612365722656,296.9574890136719,303.0526123046875,284.3476867675781,1.0,0.1270474195480346,0.0,0.0,1.0,1.0,-0.0759316757321357,4.7892573462604566e-08,0.0759316235780716,-0.0497024990618228,5.551115123125783e-17,0.050000000745058,0.0,25.17295265197754,25.0,2106.2001953125,0.0,3.3063008785247803,0.0,283.1499938964844,286.3183288574219,295.35858154296875,295.5798645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278582215309143,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.9461059570312,0.0,20.0830135345459,1895.4371337890625,0.0,14.363540649414062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973540,303.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0106462510302662,0.0107551794499158,303.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42291259765625,0.0,0.016127523034811,0.0165246166288852,303.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.4861999452114105,0.0390872694551944,0.0284762978553771,302.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0010805985657498,302.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0051258946768939,284.4462585449219,284.95001220703125,293.7138366699219,292.27252197265625,297.0140380859375,303.0516357421875,284.3039855957031,1.0,0.1270043402910232,0.0,0.0,1.0,1.0,-0.0743553638458252,4.636207151520466e-08,0.0743553191423416,-0.0472766868770122,5.551115123125783e-17,0.050000000745058,0.0,25.175403594970703,25.0,2067.44091796875,0.0,3.2366762161254883,0.0,283.1499938964844,286.25933837890625,295.2696533203125,295.4866638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782838642597198,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,830.953125,0.0,20.0830135345459,1895.4371337890625,0.0,13.09784698486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973600,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990173339844,0.0,0.0103020584210753,0.0104476949200034,303.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803405761719,0.0,0.0157619323581457,0.0161817371845245,303.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568725585937,0.4819127023220062,0.0381274595856666,0.0278040096163749,302.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0010804006597027,302.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0051249554380774,284.40380859375,284.95001220703125,293.5804748535156,292.1858215332031,297.0877380371094,303.0509948730469,284.26123046875,1.0,0.1269607096910476,0.0,0.0,1.0,1.0,-0.0727668181061744,4.482637905312004e-08,0.0727667734026908,-0.0448481999337673,5.551115123125783e-17,0.050000000745058,0.0,25.17771339416504,25.0,2029.79248046875,0.0,3.1665425300598145,0.0,283.1499938964844,286.20184326171875,295.1827087402344,295.3953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2779600620269775,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,813.504638671875,0.0,20.0830135345459,1895.4371337890625,0.0,11.76518726348877,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973660,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3579406738281,0.0,0.0,0.0092875184491276,303.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385925292969,0.0,0.0153890019282698,0.0158329792320728,303.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3151550292969,0.4772361218929291,0.0371712706983089,0.027134658768773,302.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0010809410596266,302.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.005127518903464,284.3622131347656,284.95001220703125,293.4504699707031,292.1014099121094,297.1741943359375,303.05084228515625,284.21923828125,1.0,0.1269134581089019,0.0,0.0,1.0,1.0,-0.0701575055718422,4.2821845624985144e-08,0.0701574608683586,-0.042214635759592,5.551115123125783e-17,0.050000000745058,0.0,25.19204902648925,25.0,1992.72705078125,0.0,3.052699327468872,0.0,283.1499938964844,286.1458435058594,295.0979919433594,295.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776065170764923,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,796.5853881835938,0.0,20.0830135345459,1895.4371337890625,0.0,10.363924026489258,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973720,303.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388671875,0.0,0.0,0.0016324616735801,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29791259765625,0.0,0.0150062451139092,0.0154798338189721,303.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2745056152344,0.4714392721652984,0.0362007990479469,0.0264650247991085,302.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,0.0010867008240893,302.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,0.0051548406481742,284.32470703125,284.95001220703125,293.32421875,292.0195007324219,297.0770263671875,303.0516662597656,284.1556701660156,1.0,0.1268288493156433,0.0,0.0,1.0,1.0,-0.0597831346094608,3.739920373391215e-08,0.0597830973565578,-0.0384068228304386,5.551115123125783e-17,0.050000000745058,0.0,25.28456687927246,25.0,1890.9169921875,0.0,2.604339361190796,0.0,283.1499938964844,286.0831298828125,295.0157165527344,295.21942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772116363048553,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,776.8639526367188,0.0,20.0830135345459,1895.4371337890625,0.0,8.873093605041504,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973780,303.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307189941406,0.0,0.0,0.0010569216683506,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2548828125,0.0,0.0146282743662595,0.0151199242100119,303.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2293395996094,0.4653794467449188,0.0352491773664951,0.0257918667048215,302.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,0.0010864271316677,302.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,0.0051535423845052,284.2862243652344,284.95001220703125,293.20196533203125,291.9403991699219,296.9799194335937,303.0542297363281,284.0859069824219,1.0,0.126760721206665,0.0,0.0,1.0,1.0,-0.0578506514430046,3.5834084144426015e-08,0.0578506141901016,-0.0362389311194419,5.551115123125783e-17,0.050000000745058,0.0,25.279943466186523,25.0,1792.67626953125,0.0,2.518563032150269,0.0,283.1499938964844,285.9896850585937,294.93560791015625,295.1334533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766923904418945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,748.3198852539062,0.0,20.0830135345459,1895.4371337890625,0.0,7.047908306121826,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973840,303.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3206787109375,0.0,0.0,0.0010323184542357,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.20684814453125,0.0,0.0142540968954563,0.0147630777209997,303.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17791748046875,0.4586269557476043,0.0343247205018997,0.0251353625208139,302.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,0.0010857698507606,302.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,0.0051504247821867,284.2430114746094,284.95001220703125,293.0840759277344,291.8643493652344,296.9714050292969,303.05859375,284.0219421386719,1.0,0.1266964673995971,0.0,0.0,1.0,1.0,-0.0566005259752273,3.4634563661484214e-08,0.0566004924476146,-0.0343450345098972,5.551115123125783e-17,0.050000000745058,0.0,25.268918991088867,25.0,1724.32373046875,0.0,2.462348461151123,0.0,283.1499938964844,285.8841857910156,294.8578796386719,295.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275967389345169,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,718.3790283203125,0.0,20.0830135345459,1895.4371337890625,0.0,4.798079967498779,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973900,303.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.30767822265625,0.0,0.0,0.001030538813211,303.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553039550781,0.0,0.0138836773112416,0.0144100682809948,303.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.12371826171875,0.4520048499107361,0.0334248542785644,0.0244970750063657,302.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,0.001085176016204,302.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,0.0051476075313985,284.1958312988281,284.95001220703125,292.9708557128906,291.7915954589844,297.0137939453125,303.06451416015625,283.9638366699219,1.0,0.1266347914934158,0.0,0.0,1.0,1.0,-0.0554047338664531,3.353274635742309e-08,0.0554047003388404,-0.0326524823904037,5.551115123125783e-17,0.050000000745058,0.0,25.25825309753418,25.0,1670.2840576171875,0.0,2.4086434841156006,0.0,283.1499938964844,285.7840270996094,294.7830810546875,294.966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750148475170135,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,690.751953125,0.0,20.0830135345459,1895.4371337890625,0.0,2.469395399093628,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17973960,303.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2919006347656,0.0,0.0,0.0010300310095772,303.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1025085449219,0.0,0.0135139338672161,0.0140594514086842,303.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0694885253906,0.44560107588768,0.0325447581708431,0.0238744299858808,302.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,0.0010846711229532,302.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,0.0051452131010591,284.1464233398437,284.95001220703125,292.86260986328125,291.7224426269531,297.07696533203125,303.0704040527344,283.91119384765625,1.0,0.1265754997730255,0.0,0.0,1.0,1.0,-0.0542327277362346,3.2523015391916494e-08,0.0542326942086219,-0.0311773233115673,5.551115123125783e-17,0.050000000745058,0.0,25.24821662902832,25.0,1623.5972900390625,0.0,2.356120586395264,0.0,283.1499938964844,285.69317626953125,294.7107849121094,294.8880920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2737051844596863,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,665.868896484375,0.0,20.0830135345459,1895.4371337890625,0.0,0.5862410664558411,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974020,303.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2736511230469,0.0,0.0,0.0010296434629708,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0504150390625,0.0,0.0131401177495718,0.0137073285877704,303.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0169982910156,0.4394087791442871,0.0316792428493499,0.0232638400048017,302.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0010842637857422,302.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0051432806067168,284.0964050292969,284.95001220703125,292.7596740722656,291.6571655273437,297.1415710449219,303.0757751464844,283.8634338378906,1.0,0.1265183985233307,0.0,0.0,1.0,1.0,-0.0530741959810256,3.1604731276502214e-08,0.053074162453413,-0.0299283191561698,5.551115123125783e-17,0.050000000745058,0.0,25.23886108398437,25.0,1581.13525390625,0.0,2.3043251037597656,0.0,283.1499938964844,285.6112670898437,294.6382751464844,294.8111267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2715099155902862,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.356689453125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0002717977040447,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974080,303.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2532653808594,0.0,0.0,0.001029351260513,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0002746582031,0.0,0.0127595951780676,0.0133500546216964,303.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9672241210937,0.4334297776222229,0.0308266468346118,0.0226627495139837,302.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58367919921875,0.0,0.0,0.0010839561000466,302.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58367919921875,0.0,0.0,0.0051418212242424,284.047119140625,284.95001220703125,292.662353515625,291.5959777832031,297.1949462890625,303.0805053710937,283.820068359375,1.0,0.126463308930397,0.0,0.0,1.0,1.0,-0.051921684294939,3.0773932735428395e-08,0.0519216544926166,-0.028902655467391,5.551115123125783e-17,0.050000000745058,0.0,25.23020362854004,25.0,1541.1986083984375,0.0,2.252925395965576,0.0,283.1499938964844,285.53662109375,294.56298828125,294.73291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2675604820251465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,622.6970825195312,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974140,303.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2311096191406,0.0,0.0,0.0010291482321918,303.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9527587890625,0.0,0.0123713845387101,0.012986066751182,303.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9205627441406,0.4276847243309021,0.0299875456839799,0.0220709890127182,302.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53961181640625,0.0,0.0,0.0010837423615157,302.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53961181640625,0.0,0.0,0.0051408070139586,283.9994812011719,284.95001220703125,292.5710144042969,291.5391845703125,297.2287292480469,303.0845947265625,283.780517578125,1.0,0.126410111784935,0.0,0.0,1.0,1.0,-0.0507730655372142,3.002407567009868e-08,0.0507730357348918,-0.0280853491276502,5.551115123125783e-17,0.050000000745058,0.0,25.222211837768555,25.0,1502.716796875,0.0,2.2018191814422607,0.0,283.1499938964844,285.46759033203125,294.4857482910156,294.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2612370550632477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,603.4637451171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974200,303.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.20751953125,0.0,0.0,0.0010290236677974,303.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.90826416015625,0.0,0.0119757745414972,0.0126149030402302,303.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8771667480469,0.4221910536289215,0.0291638951748609,0.0214892532676458,302.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955444335937,0.0,0.0,0.0010836112778633,302.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955444335937,0.0,0.0,0.0051401853561401,283.9540405273437,284.95001220703125,292.48590087890625,291.487060546875,297.2384948730469,303.0880432128906,283.7442932128906,1.0,0.1263586282730102,0.0,0.0,1.0,1.0,-0.0496285296976566,2.934481102556674e-08,0.0496284998953342,-0.0274490732699632,5.551115123125783e-17,0.050000000745058,0.0,25.214824676513672,25.0,1465.0286865234375,0.0,2.1510050296783447,0.0,283.1499938964844,285.4027709960937,294.4072265625,294.5712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2519793808460235,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,585.3017578125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974260,303.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1827697753906,0.0,0.0,0.0010289618512615,303.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8668212890625,0.0,0.0115737114101648,0.0122372740879654,303.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8369140625,0.4169578552246094,0.0283583458513021,0.0209193602204322,302.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,0.0010835462016984,302.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,0.0051398766227066,283.91119384765625,284.95001220703125,292.40740966796875,291.4398803710937,297.2229309082031,303.09088134765625,283.7109375,1.0,0.1263087540864944,0.0,0.0,1.0,1.0,-0.0484909750521183,2.87227095441267e-08,0.0484909452497959,-0.0269557014107704,5.551115123125783e-17,0.050000000745058,0.0,25.20796775817871,25.0,1427.76025390625,0.0,2.1005988121032715,0.0,283.1499938964844,285.3409423828125,294.3279724121094,294.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2392220199108123,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,567.934326171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974320,303.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571960449219,0.0,0.0,0.0010289447382092,303.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.828369140625,0.0,0.0111666079610586,0.0118541596457362,303.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7995910644531,0.4119658768177032,0.027573823928833,0.0203630421310663,302.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083251953125,0.0,0.0,0.0010835281573235,302.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083251953125,0.0,0.0,0.0051397909410297,283.8709411621094,284.95001220703125,292.3358154296875,291.3978881835937,297.183837890625,303.0931701660156,283.67999267578125,1.0,0.126260370016098,0.0,0.0,1.0,1.0,-0.0473635084927082,2.8141652563817853e-08,0.0473634786903858,-0.0265598092228174,5.551115123125783e-17,0.050000000745058,0.0,25.201568603515625,25.0,1390.7811279296875,0.0,2.0507256984710693,0.0,283.1499938964844,285.2813415527344,294.2484741210937,294.40625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2224421054124832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,551.1679077148438,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974380,303.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1309814453125,0.0,0.0,0.001028957311064,303.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7926940917969,0.0,0.0107559645548462,0.0114670498296618,303.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7649841308594,0.4071650207042694,0.026813318952918,0.0198225658386945,302.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3654479980469,0.0,0.0,0.0010835414286702,302.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3654479980469,0.0,0.0,0.0051398538053035,283.83331298828125,284.95001220703125,292.2714233398437,291.36138916015625,297.1250305175781,303.0950012207031,283.651123046875,1.0,0.1262134164571762,0.0,0.0,1.0,1.0,-0.0462505035102367,2.759022343923334e-08,0.0462504774332046,-0.0262270420789718,5.551115123125783e-17,0.050000000745058,0.0,25.1955509185791,25.0,1354.1373291015625,0.0,2.0015666484832764,0.0,283.1499938964844,285.2234191894531,294.1690979003906,294.3235778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2011042833328247,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,534.8864135742188,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974440,303.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1043701171875,0.0,0.0,0.001028994214721,303.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7595520019531,0.0,0.010343350470066,0.0110772792249917,303.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7327880859375,0.4024587869644165,0.0260795708745718,0.0192997492849826,302.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32330322265625,0.0,0.0,0.0010835801949724,302.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32330322265625,0.0,0.0,0.0051400382071733,283.7981872558594,284.95001220703125,292.214599609375,291.33062744140625,297.050048828125,303.096435546875,283.6240539550781,1.0,0.126167818903923,0.0,0.0,1.0,1.0,-0.0451557077467441,2.7067931895885522e-08,0.0451556779444217,-0.0259523838758468,5.551115123125783e-17,0.050000000745058,0.0,25.189842224121094,25.0,1317.905517578125,0.0,1.953275680541992,0.0,283.1499938964844,285.1668395996094,294.0902709960937,294.2413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1747064590454101,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,519.0288696289062,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974500,303.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0774841308594,0.0,0.0,0.0010301176225766,303.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7289733886719,0.0,0.0,0.009367000311613,303.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7027893066406,0.397610604763031,0.025373850017786,0.0187974236905574,302.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28192138671875,0.0,0.0,0.0010847632074728,302.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28192138671875,0.0,0.0,0.0051456498913466,283.7654113769531,284.95001220703125,292.1656494140625,291.3058776855469,296.9576110839844,303.0975036621094,283.5983581542969,1.0,0.1261188685894012,0.0,0.0,1.0,1.0,-0.042511012405157,2.5869542952250413e-08,0.042510986328125,-0.0254544969648122,5.551115123125783e-17,0.050000000745058,0.0,25.20224380493164,25.0,1281.430908203125,0.0,1.8386627435684204,0.0,283.1499938964844,285.11151123046875,294.0123596191406,294.1598815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1427303403615951,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,503.5608215332031,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974560,303.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0505065917969,0.0,0.0,0.0010357595747336,303.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7161560058594,0.0,0.0,0.0016590051818639,303.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67608642578125,0.3919417262077331,0.0246712528169155,0.0183087959885597,302.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2413024902344,0.0,0.0,0.0010907044634222,302.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2413024902344,0.0,0.0,0.0051738326437771,283.7396545410156,284.95001220703125,292.1248474121094,291.28741455078125,296.5791015625,303.0981750488281,283.5599670410156,1.0,0.1260363161563873,0.0,0.0,1.0,1.0,-0.0327219702303409,2.1686698659095786e-08,0.0327219478785991,-0.0242684446275234,5.551115123125783e-17,0.050000000745058,0.0,25.282215118408203,25.0,1169.3056640625,-0.0,1.4167588949203491,0.0,283.1499938964844,285.0454406738281,293.93560791015625,294.0791931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1046793833374977,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,483.8512878417969,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974620,303.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.02362060546875,0.0,0.0,0.0010356294224038,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7109680175781,0.0,0.0,0.0011105603771284,303.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.651123046875,0.3862591087818146,0.0240140222012996,0.0178318675607442,302.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2016906738281,0.0,0.0,0.0010905674425885,302.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2016906738281,0.0,0.0,0.00517318258062,283.7166442871094,284.95001220703125,292.09259033203125,291.2755126953125,296.13140869140625,303.0989074707031,283.5196838378906,1.0,0.1259717047214508,0.0,0.0,1.0,1.0,-0.0314902476966381,2.1168547803540605e-08,0.0314902253448963,-0.0241399258375167,5.551115123125783e-17,0.050000000745058,0.0,25.269704818725582,25.0,1062.4852294921875,-0.0,1.3624091148376465,0.0,283.1499938964844,284.9381408691406,293.8589782714844,293.9972839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0598491318523883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,452.80181884765625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974680,303.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9967346191406,0.0,0.0,0.0010351279051974,303.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.70489501953125,0.0,0.0,0.0010908166877925,303.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6248779296875,0.3807767927646637,0.0234108287841081,0.017390577122569,302.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1629333496094,0.0,0.0,0.0010900393826887,302.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1629333496094,0.0,0.0,0.0051706777885556,283.6931457519531,284.95001220703125,292.06915283203125,291.2704162597656,295.7533874511719,303.0997619628906,283.483642578125,1.0,0.125912457704544,0.0,0.0,1.0,1.0,-0.030932743102312,2.095128515122724e-08,0.0309327226132154,-0.0241270624101161,5.551115123125783e-17,0.050000000745058,0.0,25.25186347961425,25.0,988.954345703125,-0.0,1.3371933698654177,0.0,283.1499938964844,284.81756591796875,293.7812805175781,293.91363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0073713166639208,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,420.6886291503906,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974740,303.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.96978759765625,0.0,0.0,0.0010346571216359,303.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6973876953125,0.0,0.0,0.0010895652230829,303.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5973205566406,0.375608891248703,0.02285673096776,0.0169852990657091,302.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1249084472656,0.0,0.0,0.001089543569833,302.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1249084472656,0.0,0.0,0.0051683257333934,283.6688537597656,284.95001220703125,292.0548400878906,291.2723999023437,295.4322814941406,303.1006774902344,283.45166015625,1.0,0.1258572489023208,0.0,0.0,1.0,1.0,-0.0304409191012382,2.0779637566192832e-08,0.0304408986121416,-0.0241682678461074,5.551115123125783e-17,0.050000000745058,0.0,25.23492431640625,25.0,932.7504272460938,-0.0,1.314918875694275,0.0,283.1499938964844,284.70703125,293.7029724121094,293.8294372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,392.1839599609375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974800,303.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9427185058594,0.0,0.0,0.0010342330206185,303.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6885070800781,0.0,0.0,0.0010890980483964,303.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5693054199219,0.3707588315010071,0.0223497115075588,0.0166134554892778,302.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0875244140625,0.0,0.0,0.0010890970006585,302.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0875244140625,0.0,0.0,0.0051662074401974,283.64385986328125,284.95001220703125,292.04998779296875,291.28173828125,295.1513061523437,303.1015319824219,283.4233703613281,1.0,0.1258057951927185,0.0,0.0,1.0,1.0,-0.0299905557185411,2.064834347947908e-08,0.0299905352294445,-0.0242739748209714,5.551115123125783e-17,0.050000000745058,0.0,25.219032287597656,25.0,886.7835083007812,-0.0,1.2945321798324585,0.0,283.1499938964844,284.6112670898437,293.62518310546875,293.7459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,367.6838073730469,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974860,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9156188964844,0.0,0.0,0.0010338455904275,303.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6783142089844,0.0,0.0,0.0010886894306167,303.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.54156494140625,0.3662392199039459,0.021882900968194,0.0162734519690275,302.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0507507324219,0.0,0.0,0.0010886890813708,302.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0507507324219,0.0,0.0,0.0051642721518874,283.61846923828125,284.95001220703125,292.04998779296875,291.2947692871094,294.8978576660156,303.102294921875,283.3984375,1.0,0.1257578432559967,0.0,0.0,1.0,1.0,-0.0295787807554006,2.0545433798702103e-08,0.029578760266304,-0.0244156140834093,5.551115123125783e-17,0.050000000745058,0.0,25.204132080078125,25.0,847.9027099609375,-0.0,1.2758986949920654,0.0,283.1499938964844,284.5291748046875,293.5489196777344,293.6642761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,346.68487548828125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974920,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88848876953125,0.0,0.0,0.0010334784165024,303.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669921875,0.0,0.0,0.001088302815333,303.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5146484375,0.3618787229061126,0.0214234795421361,0.0159506779164075,302.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0146484375,0.0,0.0,0.0010883023496717,302.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0146484375,0.0,0.0,0.0051624379120767,283.59295654296875,284.95001220703125,292.04998779296875,291.3076477050781,294.6669006347656,303.1029968261719,283.37652587890625,1.0,0.1257131248712539,0.0,0.0,1.0,1.0,-0.0291878804564476,2.0432940672776567e-08,0.0291878599673509,-0.0245111808180809,5.551115123125783e-17,0.050000000745058,0.0,25.190330505371094,25.0,814.4716796875,-0.0,1.2582485675811768,0.0,283.1499938964844,284.4585876464844,293.47467041015625,293.5849914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,328.6034851074219,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17974980,303.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8614807128906,0.0,0.0,0.0010331308003515,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6547241210937,0.0,0.0,0.0010879368055611,303.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4889831542969,0.3573791682720184,0.0209424328058958,0.0156225794926285,302.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.979248046875,0.0,0.0,0.0010879364563152,302.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.979248046875,0.0,0.0,0.0051607019267976,283.56768798828125,284.95001220703125,292.04998779296875,291.3204040527344,294.458740234375,303.10357666015625,283.3573608398437,1.0,0.125671312212944,0.0,0.0,1.0,1.0,-0.0287907849997282,2.028122558783707e-08,0.0287907645106315,-0.0245099086314439,5.551115123125783e-17,0.050000000745058,0.0,25.17781448364257,25.0,785.4295043945312,-0.0,1.2404133081436155,0.0,283.1499938964844,284.39764404296875,293.4028015136719,293.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,312.9603881835937,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17975040,303.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.83465576171875,0.0,0.0,0.001032804371789,303.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.64166259765625,0.0,0.0,0.0010875930311158,303.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648132324219,0.3300082683563232,0.0204215757548809,0.0152729405090212,302.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.944580078125,0.0,0.0,0.0010875926818698,302.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.944580078125,0.0,0.0,0.0051590711809694,283.54296875,284.95001220703125,292.04998779296875,291.3329772949219,294.2752990722656,303.1040954589844,283.3405456542969,1.0,0.1256320476531982,0.0,0.0,1.0,1.0,-0.0283680446445941,2.0073814610555025e-08,0.0283680241554975,-0.0243879798799753,5.551115123125783e-17,0.050000000745058,0.0,25.16665840148925,25.0,759.909423828125,-0.0,1.2215516567230225,0.0,283.1499938964844,284.3447265625,293.33349609375,293.43475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,299.345947265625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17975100,303.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8081359863281,0.0,0.0,0.00103250448592,303.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6279602050781,0.0,0.0,0.0010872771963477,303.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4423522949219,0.2115396112203598,0.019850343465805,0.0148915415629744,302.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9107666015625,0.0,0.0,0.0010872768471017,302.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9107666015625,0.0,0.0,0.0051575731486082,283.51910400390625,284.95001220703125,292.04998779296875,291.3454284667969,294.11822509765625,303.1045227050781,283.3257751464844,1.0,0.1255950182676315,0.0,0.0,1.0,1.0,-0.0279074516147375,1.980767905251924e-08,0.0279074311256408,-0.0241496469825506,5.551115123125783e-17,0.050000000745058,0.0,25.156877517700195,25.0,737.2080688476562,-0.0,1.2011349201202393,0.0,283.1499938964844,284.29852294921875,293.2670288085937,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,287.4389038085937,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
