time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975160,303.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7820129394531,0.0,0.0,0.0010322390589863,303.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.61383056640625,0.0,0.0,0.00108699768316,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4216003417969,0.0631084963679313,0.0192254409193992,0.0144735826179385,302.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8778076171875,0.0,0.0,0.001086997333914,302.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8778076171875,0.0,0.0,0.0051562474109232,283.4963073730469,284.95001220703125,292.04998779296875,291.35772705078125,293.98651123046875,303.1048889160156,283.3127746582031,1.0,0.1255598962306976,0.0,0.0,1.0,1.0,-0.0274033229798078,1.9491558589379565e-08,0.0274033024907112,-0.0238235350698232,5.551115123125783e-17,0.050000000745058,0.0,25.14839553833008,25.0,716.611572265625,-0.0,1.1789135932922363,0.0,283.1499938964844,284.2578430175781,293.2033996582031,293.2967834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,276.9218444824219,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17975220,303.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7563781738281,0.0,0.0,0.0010320182191208,303.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.599365234375,0.0,0.0,0.0010867650853469,303.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4026184082031,0.0,0.0185490977019071,0.0140187535434961,302.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8458251953125,0.0,0.0,0.0010867648525163,302.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8458251953125,0.0,0.0,0.0051551442593336,283.4747314453125,284.95001220703125,292.04998779296875,291.369873046875,293.8760986328125,303.105224609375,283.3016052246094,1.0,0.1255263984203338,0.0,0.0,1.0,1.0,-0.0268553812056779,1.9142722962328665e-08,0.0268553625792264,-0.0234552845358848,0.0,0.050000000745058,0.0,25.14109230041504,25.0,573.44091796875,-0.0,1.1548707485198977,0.0,283.1512145996094,284.22589111328125,293.1365661621094,293.2273864746094,293.1499938964844,293.1499938964844,278.1499938964844,784.7357177734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0313529968261718,0.0561766736209392,8.57114546004567e-10,0.8912846446037292,0.891284167766571,4.487754381443665e-07,0.0,0.0,-0.0,0.0,0.0,0.1090558171272277,17.69854736328125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,303.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313232421875,0.0,0.0,0.0010318523272871,303.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5847473144531,0.0,0.0,0.0010865903459489,303.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3856201171875,0.0,0.0178279764950275,0.0135301668196916,302.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8148193359375,0.0,0.0,0.0010865901131182,302.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8148193359375,0.0,0.0,0.0051543153822422,283.4545593261719,284.95001220703125,292.04998779296875,291.3818664550781,293.7795715332031,303.10546875,283.3046875,1.0,0.1254943013191223,0.0,0.0,1.0,1.0,-0.0262674652040004,1.8783639532671266e-08,0.0262674465775489,-0.0231000613421201,0.0,0.050000000745058,0.0,25.13481903076172,25.0,431.1944885253906,-0.0,1.1291651725769043,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0711987562024556e-15,7.124258594084361e-15,4.381899145237593e-20,3.651907064510657e-13,3.651894867236216e-13,1.221514154169307e-18,0.0,0.0,-0.0,0.0,0.0,9.875786650316779e-27,5.838883363181775e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7070617675781,0.0,0.0,0.0010317498818039,303.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5702209472656,0.0,0.0,0.0010864825453609,303.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3719177246094,0.0,0.0170709304511547,0.0130132278427481,302.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850036621094,0.0,0.0,0.0010864821961149,302.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850036621094,0.0,0.0,0.0051538040861487,283.436279296875,284.95001220703125,292.04998779296875,291.3937072753906,293.686767578125,303.10565185546875,283.3194885253906,1.0,0.1254634112119674,0.0,0.0,1.0,1.0,-0.0256461426615715,1.8437035009810643e-08,0.02564612403512,-0.0228109993040561,0.0,0.050000000745058,0.0,25.12940788269043,25.0,362.5977478027344,-0.0,1.1020737886428833,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35194007777337e-29,1.372891487229319e-29,6.29753877460801e-32,-1.0990582328893802e-18,-1.0963524217081433e-18,-2.7058180474828417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,303.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68389892578125,0.0,0.0,0.0010317160049453,303.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.55615234375,0.0,0.0,0.0010864468058571,303.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3626403808594,0.0,0.0162869095802307,0.0124743189662694,302.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75665283203125,0.0,0.0,0.0010864465730264,302.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75665283203125,0.0,0.0,0.0051536350511014,283.42047119140625,284.95001220703125,292.04998779296875,291.4053649902344,293.5859069824219,303.1058044433594,283.341552734375,1.0,0.1254335790872573,0.0,0.0,1.0,1.0,-0.0249991230666637,1.8122007006127205e-08,0.0249991044402122,-0.0226305555552244,0.0,0.050000000745058,0.0,25.124706268310547,25.0,327.5008850097656,-0.0,1.073922038078308,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.615229952614275e-36,-1.0341811179260324e-35,-3.8191010767484e-36,-8.45103532319649e-21,-5.9517781687174914e-21,-2.499256952530608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6620788574219,0.0,0.0,0.0010317541891708,303.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5428466796875,0.0,0.0,0.0010864869691431,303.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3581237792969,0.0,0.0154824564233422,0.0119189387187361,302.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7300109863281,0.0,0.0,0.0010864867363125,302.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7300109863281,0.0,0.0,0.0051538255065679,283.4076843261719,284.95001220703125,292.04998779296875,291.4168701171875,293.4645690917969,303.1058654785156,283.3685302734375,1.0,0.1254047006368637,0.0,0.0,1.0,1.0,-0.0243330374360084,1.7853642120257973e-08,0.0243330188095569,-0.0225917343050241,0.0,0.050000000745058,0.0,25.120576858520508,25.0,306.0010986328125,-0.0,1.0449904203414917,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4704891926046525e-42,-2.6848878576463495e-42,-1.6100919355092148e-42,-1.0866493184730831e-20,-5.4686857078377e-21,-5.39780747689313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6418762207031,0.0,0.0,0.0010318729327991,303.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5305480957031,0.0,0.0,0.0010866119991987,303.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35821533203125,0.0,0.0146630797535181,0.0113512137904763,302.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7052917480469,0.0,0.0,0.0010866117663681,302.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7052917480469,0.0,0.0,0.0051544182933866,283.3980712890625,284.95001220703125,292.04998779296875,291.42822265625,293.3099060058594,303.1059265136719,283.3990783691406,1.0,0.1253766417503357,0.0,0.0,1.0,1.0,-0.023652920499444,1.7651261785545106e-08,0.0236529037356376,-0.022740252315998,0.0,0.050000000745058,0.0,25.116912841796875,25.0,289.5924072265625,-0.0,1.015491008758545,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.942726775082116e-44,3.2229864679470813e-44,1.9618178500547441e-44,-1.0907775474969621e-20,-5.460429249789942e-21,-5.447345821282896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,303.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6234741210937,0.0,0.0,0.0010320885339751,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.51953125,0.0,0.0,0.0010868391254916,303.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3625793457031,0.0,0.0138343144208192,0.0107749765738844,302.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6826477050781,0.0,0.0,0.001086838892661,302.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6826477050781,0.0,0.0,0.0051554958336055,283.391845703125,284.95001220703125,292.04998779296875,291.4393920898437,293.1086120605469,303.1038513183594,283.4325866699219,1.0,0.1253493279218673,0.0,0.0,1.0,1.0,-0.0229635313153266,1.7542499008982304e-08,0.0229635126888752,-0.0231439433991909,0.0,0.050000000745058,0.0,25.11361694335937,25.0,274.61285400390625,-0.0,0.9856246709823608,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0916998054123447e-20,-5.458584249283036e-21,-5.458413400943626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,303.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6069641113281,0.0,0.0,0.0010324533795937,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50994873046875,0.0,0.0,0.0010872232960537,303.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3706970214844,0.0,0.0130002330988645,0.0101938610896468,302.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6622314453125,0.0,0.0,0.001087223063223,302.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6622314453125,0.0,0.0,0.0051573179662227,283.38885498046875,284.95001220703125,292.04998779296875,291.45037841796875,292.9144287109375,303.0189514160156,283.468505859375,1.0,0.1253227442502975,0.0,0.0,1.0,1.0,-0.0222697369754314,1.759934420419995e-08,0.0222697183489799,-0.0239870157092809,0.0,0.050000000745058,0.0,25.110578536987305,25.0,261.9082946777344,-0.0,0.9555973410606384,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917107914048552e-20,-5.458562034959945e-21,-5.4585458790886064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,303.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5925598144531,0.0,0.0,0.0010330377845093,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0010878386674448,303.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822326660156,0.0,0.0121611775830388,0.0096093658357858,302.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6441345214844,0.0,0.0,0.0010878385510295,302.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6441345214844,0.0,0.0,0.0051602376624941,283.3890991210937,284.95001220703125,292.04998779296875,291.4612121582031,292.7609558105469,302.7489624023437,283.5066223144531,1.0,0.1252968311309814,0.0,0.0,1.0,1.0,-0.0215740203857421,1.791253012584093e-08,0.0215740017592906,-0.0255052261054515,0.0,0.050000000745058,0.0,25.10771751403809,25.0,251.64157104492188,-0.0,0.925513744354248,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.4585596115792445e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,303.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5802307128906,0.0,0.0,0.0010339065920561,303.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4956970214844,0.0,0.0,0.0010887535754591,303.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3966064453125,0.0,0.0113173304125666,0.0090216705575585,302.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6283874511719,0.0,0.0,0.0010887533426284,302.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6283874511719,0.0,0.0,0.0051645771600306,283.39227294921875,284.95001220703125,292.04998779296875,291.47186279296875,292.63818359375,302.2427978515625,283.5466003417969,1.0,0.1252715587615966,0.0,0.0,1.0,1.0,-0.0208772271871566,1.8563977022267864e-08,0.0208772085607051,-0.0279126074165105,0.0,0.050000000745058,0.0,25.10497665405273,25.0,242.39596557617188,-0.0,0.8954084515571594,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,303.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.570068359375,0.0,0.0,0.0010351057862862,303.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4911499023437,0.0,0.0,0.0010900163324549,303.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4134216308594,0.0,0.0104686161503195,0.0084308786317706,302.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6150207519531,0.0,0.0,0.0010900162160396,302.71875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6150207519531,0.0,0.0,0.0051705674268305,283.3982238769531,284.95001220703125,292.04998779296875,291.4823303222656,292.5396728515625,301.4525756835937,283.5883178710937,1.0,0.1252469420433044,0.0,0.0,1.0,1.0,-0.0201799310743808,1.9611601231872555e-08,0.0201799105852842,-0.0313600786030292,0.0,0.050000000745058,0.0,25.10231590270996,25.0,233.6029052734375,-0.0,0.865304708480835,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,303.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5620422363281,0.0,0.0,0.0010394032578915,303.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4884033203125,0.0,0.0,0.0010945418616756,303.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4306030273437,0.0,0.0,0.0042491490021348,302.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.60400390625,0.0,0.0,0.001094541628845,302.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.60400390625,0.0,0.0,0.0051920344121754,283.4062194824219,284.95001220703125,292.04998779296875,291.4925842285156,292.4632873535156,300.3180236816406,283.62969970703125,1.0,0.1252097189426422,0.0,0.0,1.0,1.0,-0.0152041437104344,1.913925373742132e-08,0.0152041241526603,-0.0350902751088142,0.0,0.050000000745058,0.0,25.14474105834961,25.0,220.2110748291016,-0.0,0.6523603796958923,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,303.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55584716796875,0.0,0.0,0.0010430497350171,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.48712158203125,0.0,0.0,0.0010983817046508,303.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4363098144531,0.0,0.0,0.0009806355228647,302.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.594970703125,0.0,0.0,0.0010983815882354,302.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.594970703125,0.0,0.0,0.0052102492190897,283.4128723144531,284.95001220703125,292.04998779296875,291.502685546875,292.419677734375,298.669189453125,283.6621398925781,1.0,0.1251638233661651,0.0,0.0,1.0,1.0,-0.0113168647512793,1.955758044402956e-08,0.0113168451935052,-0.0400679521262645,0.0,0.050000000745058,0.0,25.16824531555176,25.0,174.46615600585938,-0.0,0.4856633841991424,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,303.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.55108642578125,0.0,0.0,0.0010446129599586,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.48699951171875,0.0,0.0,0.0011000278173014,303.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43975830078125,0.0,0.0,0.0008199213189072,302.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.58758544921875,0.0,0.0,0.0011000277008861,302.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.58758544921875,0.0,0.0,0.0052180578932166,283.41973876953125,284.95001220703125,292.04998779296875,291.5126037597656,292.384521484375,297.02099609375,283.6976318359375,1.0,0.1251277923583984,0.0,0.0,1.0,1.0,-0.0111391711980104,2.194932591237375e-08,0.0111391488462686,-0.0465157218277454,0.0,0.050000000745058,0.0,25.15432357788086,25.0,146.4285430908203,-0.0,0.4777787625789642,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5478210449219,0.0,0.0,0.0010462739737704,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.488037109375,0.0,0.0,0.0011017769575119,303.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4440002441406,0.0,0.0,0.0008138687117025,302.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5818786621094,0.0,0.0,0.0011017768410965,302.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5818786621094,0.0,0.0,0.0052263550460338,283.4275817871094,284.95001220703125,292.04998779296875,291.5223083496094,292.35284423828125,295.5653076171875,283.7362365722656,1.0,0.1250955164432525,0.0,0.0,1.0,1.0,-0.0111480448395013,2.4627491157502845e-08,0.0111480206251144,-0.0535218305885791,0.0,0.050000000745058,0.0,25.13981437683105,25.0,133.91885375976562,-0.0,0.4779084622859955,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,303.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5460205078125,0.0,0.0,0.0010480039054527,303.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4902648925781,0.0,0.0,0.0011035986244678,303.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4491882324219,0.0,0.0,0.0008151405490934,302.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5777587890625,0.0,0.0,0.0011035985080525,302.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5777587890625,0.0,0.0,0.0052349963225424,283.4364624023437,284.95001220703125,292.04998779296875,291.5318298339844,292.3240966796875,294.3821716308594,283.7765808105469,1.0,0.1250663250684738,0.0,0.0,1.0,1.0,-0.0111663863062858,2.734478421473341e-08,0.0111663583666086,-0.0606131069362163,0.0,0.050000000745058,0.0,25.126447677612305,25.0,128.37698364257812,-0.0,0.4784660339355469,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.54571533203125,0.0,0.0,0.0010496416362002,303.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.49371337890625,0.0,0.0,0.0011053232010453,303.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4554138183594,0.0,0.0,0.0008163880556821,302.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5753173828125,0.0,0.0,0.0011053232010453,302.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5753173828125,0.0,0.0,0.0052431770600378,283.4464416503906,284.95001220703125,292.04998779296875,291.5411682128906,292.2980651855469,293.5054931640625,283.8180847167969,1.0,0.1250399649143219,0.0,0.0,1.0,1.0,-0.0111838029697537,2.9893715947082455e-08,0.0111837731674313,-0.0672566890716552,0.0,0.050000000745058,0.0,25.11432647705078,25.0,125.86058044433594,-0.0,0.4790053069591522,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,303.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54693603515625,0.0,0.0,0.001051026629284,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.0011067817686125,303.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4627380371094,0.0,0.0,0.0008174654794856,302.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57452392578125,0.0,0.0,0.0011067816521972,302.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57452392578125,0.0,0.0,0.0052500953897833,283.4576110839844,284.95001220703125,292.04998779296875,291.55029296875,292.2744445800781,292.9064025878906,283.86041259765625,1.0,0.1250160783529281,0.0,0.0,1.0,1.0,-0.0111985597759485,3.2079633172088506e-08,0.0111985271796584,-0.0729473754763603,0.0,0.050000000745058,0.0,25.103416442871094,25.0,124.60298919677734,-0.0,0.4794497191905975,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5496826171875,0.0,0.0,0.001052021747455,303.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5045166015625,0.0,0.0,0.0011078296229243,303.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.47119140625,0.0,0.0,0.0008182398159988,302.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.575439453125,0.0,0.0,0.0011078296229243,302.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.575439453125,0.0,0.0,0.0052550667896866,283.4700012207031,284.95001220703125,292.04998779296875,291.5592041015625,292.25311279296875,292.5356140136719,283.9034118652344,1.0,0.124994471669197,0.0,0.0,1.0,1.0,-0.0112091628834605,3.373445167653699e-08,0.0112091293558478,-0.0772514343261718,0.0,0.050000000745058,0.0,25.09372901916504,25.0,123.91313934326172,-0.0,0.4797342121601105,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,303.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.553955078125,0.0,0.0,0.0010525414254516,303.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5118408203125,0.0,0.0,0.0011083768913522,303.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.48077392578125,0.0,0.0,0.0008186439517885,302.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5779724121094,0.0,0.0,0.0011083767749369,302.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5779724121094,0.0,0.0,0.0052576623857021,283.4836120605469,284.95001220703125,292.04998779296875,291.56793212890625,292.2337341308594,292.3155212402344,283.9468994140625,1.0,0.1249747648835182,0.0,0.0,1.0,1.0,-0.0112147005274891,3.475787835327537e-08,0.0112146660685539,-0.0799122080206871,0.0,0.050000000745058,0.0,25.085166931152344,25.0,123.39247131347656,-0.0,0.4798170626163482,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,303.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5597839355469,0.0,0.0,0.0010519661009311,303.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5204772949219,0.0,0.0,0.0011077710660174,303.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4915466308594,0.0,0.0,0.0008181964512914,302.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5821533203125,0.0,0.0,0.0011077709496021,302.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5821533203125,0.0,0.0,0.0052547883242368,283.4985046386719,284.95001220703125,292.04998779296875,291.5764465332031,292.2162170410156,292.1937866210937,283.9908447265625,1.0,0.1249566376209259,0.0,0.0,1.0,1.0,-0.0112085761502385,3.438007212253069e-08,0.0112085416913032,-0.0789342001080513,0.0,0.050000000745058,0.0,25.07802391052246,25.0,122.89280700683594,-0.0,0.4794146716594696,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,303.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.56707763671875,0.0,0.0,0.0010503185912966,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.53045654296875,0.0,0.0,0.0011060360120609,303.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.50347900390625,0.0,0.0,0.0008169149514287,302.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58795166015625,0.0,0.0,0.0011060360120609,302.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.58795166015625,0.0,0.0,0.0052465586923062,283.5146179199219,284.95001220703125,292.04998779296875,291.5847473144531,292.20037841796875,292.1297607421875,284.0351257324219,1.0,0.124939776957035,0.0,0.0,1.0,1.0,-0.0111910225823521,3.263599523961602e-08,0.011190989986062,-0.0744059011340141,0.0,0.050000000745058,0.0,25.0721492767334,25.0,122.32281494140624,-0.0,0.4785351753234863,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,303.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.57586669921875,0.0,0.0,0.0010482103098183,303.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417175292969,0.0,0.0,0.0011038159718737,303.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5165710449219,0.0,0.0,0.0008152751252055,302.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5953369140625,0.0,0.0,0.0011038158554583,302.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5953369140625,0.0,0.0,0.0052360272966325,283.5320129394531,284.95001220703125,292.04998779296875,291.59283447265625,292.18609619140625,292.0965270996094,284.0797424316406,1.0,0.1249240562319755,0.0,0.0,1.0,1.0,-0.011168560013175,3.029377992902482e-08,0.0111685302108526,-0.0683165118098259,0.0,0.050000000745058,0.0,25.067068099975582,25.0,121.67217254638672,-0.0,0.4774557650089264,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,303.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.58612060546875,0.0,0.0,0.001045768498443,303.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.55426025390625,0.0,0.0,0.0011012447066605,303.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5307922363281,0.0,0.0,0.0008133759838528,302.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.604248046875,0.0,0.0,0.0011012445902451,302.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.604248046875,0.0,0.0,0.005223830230534,283.55059814453125,284.95001220703125,292.04998779296875,291.6007080078125,292.1731872558594,292.07867431640625,284.12457275390625,1.0,0.124909333884716,0.0,0.0,1.0,1.0,-0.0111425435170531,2.7516156464457712e-08,0.0111425165086984,-0.0610849149525165,0.0,0.050000000745058,0.0,25.06262969970703,25.0,120.95785522460938,-0.0,0.4762330651283264,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,303.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5977783203125,0.0,0.0,0.0010431939736008,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5680847167969,0.0,0.0,0.0010985335102304,303.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5461730957031,0.0,0.0,0.0008113735239021,302.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6147155761719,0.0,0.0,0.0010985335102304,302.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6147155761719,0.0,0.0,0.0052109700627624,283.57037353515625,284.95001220703125,292.04998779296875,291.6083679199219,292.1615295410156,292.0689697265625,284.16961669921875,1.0,0.1248955205082893,0.0,0.0,1.0,1.0,-0.0111151114106178,2.4555800948178333e-08,0.0111150871962308,-0.0533669516444206,0.0,0.050000000745058,0.0,25.05866432189941,25.0,120.1978530883789,-0.0,0.4749577045440674,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,303.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6108093261719,0.0,0.0,0.0010406549554318,303.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5830993652344,0.0,0.0,0.001095859799534,303.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.56268310546875,0.0,0.0,0.0008093987125903,302.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6265869140625,0.0,0.0,0.001095859799534,302.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6265869140625,0.0,0.0,0.00519828684628,283.59130859375,284.95001220703125,292.04998779296875,291.6158142089844,292.1510009765625,292.0633544921875,284.2148132324219,1.0,0.12488254904747,0.0,0.0,1.0,1.0,-0.0110880574211478,2.1624884993798332e-08,0.0110880360007286,-0.0457163974642753,0.0,0.050000000745058,0.0,25.055021286010746,25.0,119.41244506835938,-0.0,0.473705381155014,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,303.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6252136230469,0.0,0.0,0.0010382917243987,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.599365234375,0.0,0.0,0.0010933711891993,303.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5802917480469,0.0,0.0,0.0008075605728663,302.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.63995361328125,0.0,0.0,0.001093371072784,302.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63995361328125,0.0,0.0,0.0051864818669855,283.6134338378906,284.95001220703125,292.04998779296875,291.6230163574219,292.1414794921875,292.0601501464844,284.2601318359375,1.0,0.1248703971505165,0.0,0.0,1.0,1.0,-0.0110628753900527,1.889904588381341e-08,0.0110628567636013,-0.0385940596461296,0.0,0.050000000745058,0.0,25.051597595214844,25.0,118.61906433105467,-0.0,0.4725396037101745,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,303.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6408996582031,0.0,0.0,0.0010362106841057,303.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.61676025390625,0.0,0.0,0.0010911797871813,303.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5989990234375,0.0,0.0,0.0008059419924393,302.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6546325683594,0.0,0.0,0.0010911796707659,302.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6546325683594,0.0,0.0,0.0051760869100689,283.6366271972656,284.95001220703125,292.04998779296875,291.6300048828125,292.13287353515625,292.0581359863281,284.3055725097656,1.0,0.124859020113945,0.0,0.0,1.0,1.0,-0.0110407015308737,1.65121463169271e-08,0.0110406847670674,-0.0323526822030544,0.0,0.050000000745058,0.0,25.04829978942871,25.0,117.8332748413086,-0.0,0.4715082347393036,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,303.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6578674316406,0.0,0.0,0.0010344745824113,303.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6353454589844,0.0,0.0,0.0010893516009673,303.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6187438964844,0.0,0.0,0.0008045916911214,302.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.67071533203125,0.0,0.0,0.0010893516009673,302.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67071533203125,0.0,0.0,0.0051674148999154,283.6609191894531,284.95001220703125,292.04998779296875,291.6367492675781,292.1251220703125,292.0569152832031,284.3510437011719,1.0,0.1248484253883361,0.0,0.0,1.0,1.0,-0.0110222017392516,1.4542171911102741e-08,0.0110221877694129,-0.0271988566964864,0.0,0.050000000745058,0.0,25.045089721679688,25.0,117.06802368164062,-0.0,0.4706396460533142,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,303.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.67608642578125,0.0,0.0,0.0010330996010452,303.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6550598144531,0.0,0.0,0.0010879037436097,303.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6395568847656,0.0,0.0,0.0008035222417674,302.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.68804931640625,0.0,0.0,0.0010879036271944,302.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68804931640625,0.0,0.0,0.0051605468615889,283.686279296875,284.95001220703125,292.04998779296875,291.6432800292969,292.1180725097656,292.0560913085937,284.39654541015625,1.0,0.1248385831713676,0.0,0.0,1.0,1.0,-0.0110075511038303,1.3009676003150616e-08,0.0110075380653142,-0.0231883246451616,0.0,0.050000000745058,0.0,25.04194450378418,25.0,116.32962036132812,-0.0,0.4699409008026123,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,303.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.69549560546875,0.0,0.0,0.0010320818983018,303.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6758728027344,0.0,0.0,0.0010868319077417,303.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6614074707031,0.0,0.0,0.000802730617579,302.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7066650390625,0.0,0.0,0.0010868319077417,302.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7066650390625,0.0,0.0,0.0051554627716541,283.7126770019531,284.95001220703125,292.04998779296875,291.6495666503906,292.1116943359375,292.0555419921875,284.44207763671875,1.0,0.1248294860124588,0.0,0.0,1.0,1.0,-0.0109967058524489,1.1909683905741986e-08,0.0109966937452554,-0.0203092880547046,0.0,0.050000000745058,0.0,25.03886032104492,25.0,115.621826171875,-0.0,0.4694099724292755,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,303.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7160949707031,0.0,0.0,0.0010314168175682,302.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.69775390625,0.0,0.0,0.0010861315531656,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.68426513671875,0.0,0.0,0.0008022133260965,302.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265319824219,0.0,0.0,0.0010861315531656,302.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265319824219,0.0,0.0,0.0051521402783691,283.74005126953125,284.95001220703125,292.04998779296875,291.6556396484375,292.1059265136719,292.0551147460937,284.48760986328125,1.0,0.1248211190104484,0.0,0.0,1.0,1.0,-0.0109896184876561,1.1236855002039192e-08,0.0109896073117852,-0.0185484811663627,0.0,0.050000000745058,0.0,25.03583526611328,25.0,114.94551849365234,-0.0,0.4690446257591247,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,303.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7378234863281,0.0,0.0,0.0010310842189937,302.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.720703125,0.0,0.0,0.0010857813758775,303.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7080993652344,0.0,0.0,0.0008019546512514,302.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.74755859375,0.0,0.0,0.0010857813758775,302.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.74755859375,0.0,0.0,0.0051504792645573,283.7684020996094,284.95001220703125,292.04998779296875,291.66143798828125,292.1007080078125,292.0548095703125,284.5331115722656,1.0,0.1248134598135948,0.0,0.0,1.0,1.0,-0.0109860738739371,1.0966027197412131e-08,0.0109860626980662,-0.0178403612226247,0.0,0.050000000745058,0.0,25.032878875732425,25.0,114.30101776123048,-0.0,0.4688355624675751,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,303.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7606506347656,0.0,0.0,0.0010310534853488,302.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.74468994140625,0.0,0.0,0.001085749012418,303.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.73291015625,0.0,0.0,0.0008019307279027,302.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7697448730469,0.0,0.0,0.001085749012418,302.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7697448730469,0.0,0.0,0.0051503255963325,283.7977294921875,284.95001220703125,292.04998779296875,291.6670227050781,292.095947265625,292.0545349121094,284.5785522460937,1.0,0.1248065009713172,0.0,0.0,1.0,1.0,-0.0109857460483908,1.1059423599135698e-08,0.0109857348725199,-0.0180861130356788,0.0,0.050000000745058,0.0,25.030000686645508,25.0,113.68560791015624,-0.0,0.4687686264514923,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,303.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7845764160156,0.0,0.0,0.0010312877129763,302.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696838378906,0.0,0.0,0.0010859955800697,303.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586975097656,0.0,0.0,0.0008021128596737,302.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7930603027344,0.0,0.0,0.0010859955800697,302.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7930603027344,0.0,0.0,0.0051514953374862,283.82794189453125,284.95001220703125,292.04998779296875,291.67236328125,292.0916442871094,292.0542297363281,284.6239624023437,1.0,0.1248002052307128,0.0,0.0,1.0,1.0,-0.0109882410615682,1.1471112948413522e-08,0.0109882298856973,-0.0191654041409492,0.0,0.050000000745058,0.0,25.027217864990234,25.0,113.09744262695312,-0.0,0.4688268899917602,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,303.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095397949219,0.0,0.0,0.0010317438282072,302.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7956237792969,0.0,0.0,0.0010864759096875,303.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7853698730469,0.0,0.0,0.0008024675771594,302.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8174743652344,0.0,0.0,0.0010864759096875,302.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8174743652344,0.0,0.0,0.005153773818165,283.85906982421875,284.95001220703125,292.04998779296875,291.67742919921875,292.0877685546875,292.05389404296875,284.6692810058594,1.0,0.1247945427894592,0.0,0.0,1.0,1.0,-0.01099309977144,1.2148171357750924e-08,0.0109930876642465,-0.0209394861012697,0.0,0.050000000745058,0.0,25.024547576904297,25.0,112.53175354003906,-0.0,0.4689905047416687,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,303.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8355407714844,0.0,0.0,0.0010323732858523,302.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8225402832031,0.0,0.0,0.0010871388949453,303.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.81298828125,0.0,0.0,0.000802957220003,302.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.84295654296875,0.0,0.0,0.00108713877853,302.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.84295654296875,0.0,0.0,0.0051569184288382,283.8910217285156,284.95001220703125,292.04998779296875,291.6822509765625,292.084228515625,292.05352783203125,284.7145080566406,1.0,0.1247894912958145,0.0,0.0,1.0,1.0,-0.0109998071566224,1.3030528656088336e-08,0.0109997941181063,-0.0232508424669504,0.0,0.050000000745058,0.0,25.022008895874023,25.0,111.98536682128906,-0.0,0.4692373275756836,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
