time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977440,303.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8625183105469,0.0,0.0,0.001033121952787,302.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8503723144531,0.0,0.0,0.0010879271430894,303.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8414306640625,0.0,0.0,0.0008035394130274,302.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8694152832031,0.0,0.0,0.0010879271430894,302.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8694152832031,0.0,0.0,0.0051606576889753,283.9237976074219,284.95001220703125,292.04998779296875,291.68682861328125,292.0810241699219,292.0531311035156,284.7596435546875,1.0,0.1247849985957145,0.0,0.0,1.0,1.0,-0.0110077839344739,1.4051171781659376e-08,0.0110077699646353,-0.0259237624704837,0.0,0.050000000745058,0.0,25.019620895385746,25.0,111.45228576660156,-0.0,0.4695422947406769,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,303.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8904113769531,0.0,0.0,0.0010339366272091,302.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.87908935546875,0.0,0.0,0.0010887851240113,303.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8707580566406,0.0,0.0,0.0008041731198318,302.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968811035156,0.0,0.0,0.0010887851240113,302.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968811035156,0.0,0.0,0.0051647275686264,283.9573669433594,284.95001220703125,292.04998779296875,291.691162109375,292.078125,292.0527038574219,284.8046875,1.0,0.1247810274362564,0.0,0.0,1.0,1.0,-0.0110164647921919,1.5144676623890522e-08,0.0110164498910307,-0.0287867523729801,0.0,0.050000000745058,0.0,25.017406463623047,25.0,110.92849731445312,-0.0,0.4698812067508697,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,303.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.91925048828125,0.0,0.0,0.0010347656207159,302.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90869140625,0.0,0.0,0.0010896581225097,303.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9009094238281,0.0,0.0,0.0008048178860917,302.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9252624511719,0.0,0.0,0.0010896581225097,302.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9252624511719,0.0,0.0,0.0051688686944544,283.9916687011719,284.95001220703125,292.04998779296875,291.6952209472656,292.0754699707031,292.0522766113281,284.8495788574219,1.0,0.1247775331139564,0.0,0.0,1.0,1.0,-0.0110252983868122,1.62471280873433e-08,0.0110252816230058,-0.0316723808646202,0.0,0.050000000745058,0.0,25.015378952026367,25.0,110.40806579589844,-0.0,0.4702301323413849,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,303.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9489440917969,0.0,0.0,0.0010355643462389,302.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9390869140625,0.0,0.0,0.0010904992232099,303.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93182373046875,0.0,0.0,0.0008054391364566,302.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9545593261719,0.0,0.0,0.0010904992232099,302.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9545593261719,0.0,0.0,0.005172858480364,284.0267028808594,284.95001220703125,292.04998779296875,291.69903564453125,292.0730895996094,292.0518798828125,284.8943786621094,1.0,0.1247744560241699,0.0,0.0,1.0,1.0,-0.011033808812499,1.7303804611401574e-08,0.0110337911173701,-0.034437421709299,0.0,0.050000000745058,0.0,25.013547897338867,25.0,109.8861083984375,-0.0,0.4705685079097748,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,303.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9794616699219,0.0,0.0,0.0010362981120124,302.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97027587890625,0.0,0.0,0.0010912717552855,303.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9634704589844,0.0,0.0,0.0008060097461566,302.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847106933594,0.0,0.0,0.0010912717552855,302.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847106933594,0.0,0.0,0.0051765232346951,284.0623779296875,284.95001220703125,292.04998779296875,291.7025756835937,292.0709228515625,292.051513671875,284.93902587890625,1.0,0.1247717514634132,0.0,0.0,1.0,1.0,-0.0110416263341903,1.8272251267603682e-08,0.0110416077077388,-0.0369708873331546,0.0,0.050000000745058,0.0,25.01191711425781,25.0,109.35824584960938,-0.0,0.4708802103996277,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,303.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01080322265625,0.0,0.0,0.0010369443334639,302.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.002197265625,0.0,0.0,0.0010919523192569,303.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9958801269531,0.0,0.0,0.0008065123693086,302.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.01568603515625,0.0,0.0,0.0010919523192569,302.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.01568603515625,0.0,0.0,0.0051797516644001,284.09869384765625,284.95001220703125,292.04998779296875,291.7058410644531,292.0689392089844,292.0511779785156,284.9835205078125,1.0,0.1247693747282028,0.0,0.0,1.0,1.0,-0.0110485116019845,1.912521163660585e-08,0.011048492975533,-0.0392016656696796,0.0,0.050000000745058,0.0,25.010482788085938,25.0,108.82174682617188,-0.0,0.4711548089981079,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0428466796875,0.0,0.0,0.0010374917183071,302.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03485107421875,0.0,0.0,0.0010925288079306,303.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0289306640625,0.0,0.0,0.0008069381583482,302.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,0.0010925288079306,302.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,0.0051824860274791,284.1355895996094,284.95001220703125,292.04998779296875,291.7088317871094,292.0671691894531,292.0509033203125,285.02783203125,1.0,0.1247672736644744,0.0,0.0,1.0,1.0,-0.0110543444752693,1.98493044223369e-08,0.0110543249174952,-0.0410949699580669,0.0,0.050000000745058,0.0,25.00923156738281,25.0,108.27375030517578,-0.0,0.4713867008686065,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,303.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0756530761719,0.0,0.0,0.0010379395680502,302.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0681457519531,0.0,0.0,0.0010930004063993,303.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0626525878906,0.0,0.0,0.0008072864729911,302.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.07989501953125,0.0,0.0,0.0010930004063993,302.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07989501953125,0.0,0.0,0.0051847230643033,284.1730041503906,284.95001220703125,292.04998779296875,291.7115478515625,292.0655517578125,292.0506896972656,285.072021484375,1.0,0.1247654259204864,0.0,0.0,1.0,1.0,-0.0110591165721416,2.0444300474764532e-08,0.011059096083045,-0.0426504202187061,0.0,0.050000000745058,0.0,25.00815200805664,25.0,107.7136001586914,-0.0,0.471575379371643,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,303.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10906982421875,0.0,0.0,0.0010382949840277,302.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.10211181640625,0.0,0.0,0.001093374681659,303.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0969543457031,0.0,0.0,0.0008075629011727,302.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1130676269531,0.0,0.0,0.001093374681659,302.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1130676269531,0.0,0.0,0.0051864986307919,284.2109375,284.95001220703125,292.04998779296875,291.7140197753906,292.0640869140625,292.0505065917969,285.11602783203125,1.0,0.1247637718915939,0.0,0.0,1.0,1.0,-0.01106290332973,2.091988449137716e-08,0.0110628828406333,-0.0438935086131095,0.0,0.050000000745058,0.0,25.007221221923828,25.0,107.14064025878906,-0.0,0.471723735332489,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,303.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1431579589844,0.0,0.0,0.0010385706555098,302.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1366577148437,0.0,0.0,0.0010936650214716,303.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1318664550781,0.0,0.0,0.0008077773381955,302.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468811035156,0.0,0.0,0.0010936649050563,302.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468811035156,0.0,0.0,0.0051878755912184,284.2493591308594,284.95001220703125,292.04998779296875,291.7161865234375,292.0627746582031,292.0503845214844,285.1598815917969,1.0,0.1247623115777969,0.0,0.0,1.0,1.0,-0.0110658407211303,2.1292285268259548e-08,0.0110658193007111,-0.0448667854070663,0.0,0.050000000745058,0.0,25.00642204284668,25.0,106.5558624267578,-0.0,0.4718373715877533,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,303.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1778564453125,0.0,0.0,0.0010388202499598,302.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1717529296875,0.0,0.0,0.001093927770853,303.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16729736328125,0.0,0.0,0.000807971402537,302.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1813049316406,0.0,0.0,0.001093927770853,302.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1813049316406,0.0,0.0,0.0051891221664845,284.2881774902344,284.95001220703125,292.04998779296875,291.71807861328125,292.0615539550781,292.05029296875,285.2035522460937,1.0,0.1247610002756118,0.0,0.0,1.0,1.0,-0.0110684996470808,2.1629043445159368e-08,0.0110684772953391,-0.0457467958331108,0.0,0.050000000745058,0.0,25.00570678710937,25.0,105.96107482910156,-0.0,0.4719403684139251,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,303.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21307373046875,0.0,0.0,0.0010391247924417,302.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2073974609375,0.0,0.0,0.0010942483786493,303.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2032165527344,0.0,0.0,0.0008082082495093,302.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.21630859375,0.0,0.0,0.0010942483786493,302.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.21630859375,0.0,0.0,0.0051906434819102,284.327392578125,284.95001220703125,292.04998779296875,291.7196960449219,292.0604553222656,292.0502014160156,285.2470397949219,1.0,0.1247598603367805,0.0,0.0,1.0,1.0,-0.0110717425122857,2.2031395374710893e-08,0.0110717201605439,-0.0467980168759822,0.0,0.050000000745058,0.0,25.00502014160156,25.0,105.36035919189452,-0.0,0.472069501876831,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,303.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.24884033203125,0.0,0.0,0.0010393185075372,302.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2435607910156,0.0,0.0,0.0010944524547085,303.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2396545410156,0.0,0.0,0.0008083589491434,302.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518615722656,0.0,0.0,0.0010944524547085,302.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518615722656,0.0,0.0,0.0051916111260652,284.36700439453125,284.95001220703125,292.04998779296875,291.72100830078125,292.0594787597656,292.0501403808594,285.29034423828125,1.0,0.1247588470578193,0.0,0.0,1.0,1.0,-0.0110738072544336,2.2292853785188533e-08,0.0110737858340144,-0.0474810861051082,0.0,0.050000000745058,0.0,25.00446510314941,25.0,104.7556610107422,-0.0,0.4721494615077972,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,303.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850952148437,0.0,0.0,0.001039350987412,302.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2801818847656,0.0,0.0,0.0010944866808131,303.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2765197753906,0.0,0.0,0.0008083842112682,302.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2879333496094,0.0,0.0,0.0010944866808131,302.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2879333496094,0.0,0.0,0.0051917736418545,284.40692138671875,284.95001220703125,292.04998779296875,291.7220458984375,292.05859375,292.05010986328125,285.3334350585937,1.0,0.1247579082846641,0.0,0.0,1.0,1.0,-0.0110741537064313,2.23510436825336e-08,0.0110741313546895,-0.0476332120597362,0.0,0.050000000745058,0.0,25.00405502319336,25.0,104.13912963867188,-0.0,0.4721569716930389,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,303.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3218078613281,0.0,0.0,0.0010393009288236,302.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31719970703125,0.0,0.0,0.0010944339446723,303.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138122558594,0.0,0.0,0.0008083452121354,302.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244323730469,0.0,0.0,0.0010944339446723,302.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244323730469,0.0,0.0,0.0051915235817432,284.4471130371094,284.95001220703125,292.04998779296875,291.7228088378906,292.0577697753906,292.0500793457031,285.3763732910156,1.0,0.1247570365667343,0.0,0.0,1.0,1.0,-0.0110736200585961,2.2304780245008263e-08,0.0110735977068543,-0.0475125201046466,0.0,0.050000000745058,0.0,25.00372695922852,25.0,103.50955200195312,-0.0,0.472127616405487,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,303.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,0.0010392233962193,302.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3546447753906,0.0,0.0,0.0010943523375317,303.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514709472656,0.0,0.0,0.0008082849672064,302.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36138916015625,0.0,0.0,0.0010943523375317,302.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36138916015625,0.0,0.0,0.0051911361515522,284.4875793457031,284.95001220703125,292.04998779296875,291.7232360839844,292.0570373535156,292.050048828125,285.4190979003906,1.0,0.1247562319040298,0.0,0.0,1.0,1.0,-0.0110727939754724,2.2222998552479112e-08,0.0110727716237306,-0.0472990535199642,0.0,0.050000000745058,0.0,25.00344657897949,25.0,102.86956787109376,-0.0,0.4720863103866577,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,303.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.0,0.0,0.0010391538962721,302.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924560546875,0.0,0.0,0.0010942791122943,303.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,0.0008082308922894,302.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39874267578125,0.0,0.0,0.0010942791122943,302.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.39874267578125,0.0,0.0,0.0051907887682318,284.5282897949219,284.95001220703125,292.04998779296875,291.723388671875,292.056396484375,292.050048828125,285.4616394042969,1.0,0.1247554868459701,0.0,0.0,1.0,1.0,-0.011072052642703,2.2150041800728104e-08,0.0110720302909612,-0.0471086129546165,0.0,0.050000000745058,0.0,25.0031852722168,25.0,102.22344970703124,-0.0,0.4720490872859955,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,303.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.434326171875,0.0,0.0,0.0010390930110588,302.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306030273437,0.0,0.0,0.0010942149674519,303.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278259277344,0.0,0.0,0.0008081835112534,302.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,0.0010942149674519,302.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,0.0051904846914112,284.5692138671875,284.95001220703125,292.04998779296875,291.723388671875,292.0557861328125,292.0500183105469,285.50396728515625,1.0,0.1247548013925552,0.0,0.0,1.0,1.0,-0.0110714035108685,2.2086812379029652e-08,0.0110713811591267,-0.046943575143814,0.0,0.050000000745058,0.0,25.0029411315918,25.0,101.57427215576172,-0.0,0.4720162451267242,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,303.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725646972656,0.0,0.0,0.0010390386451035,302.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46905517578125,0.0,0.0,0.0010941576911136,303.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46649169921875,0.0,0.0,0.0008081411942839,302.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,0.0010941576911136,302.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,0.0051902127452194,284.6103210449219,284.95001220703125,292.04998779296875,291.723388671875,292.05523681640625,292.0500183105469,285.54608154296875,1.0,0.1247541680932045,0.0,0.0,1.0,1.0,-0.0110708232969045,2.203064930483833e-08,0.0110708009451627,-0.046796977519989,0.0,0.050000000745058,0.0,25.002716064453125,25.0,100.9250259399414,-0.0,0.471986711025238,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,303.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110778808594,0.0,0.0,0.001038990332745,302.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078125,0.0,0.0,0.0010941069340333,303.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,0.0008081036503426,302.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,0.001094106817618,302.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,0.0051899719983339,284.6515808105469,284.95001220703125,292.04998779296875,291.723388671875,292.05474853515625,292.0500183105469,285.5880126953125,1.0,0.1247535794973373,0.0,0.0,1.0,1.0,-0.0110703082755208,2.19812932300556e-08,0.011070285923779,-0.0466681495308876,0.0,0.050000000745058,0.0,25.00250625610352,25.0,100.27734375,-0.0,0.4719603359699249,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,303.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,0.0010389480739831,302.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468444824219,0.0,0.0,0.001094062346965,303.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445861816406,0.0,0.0,0.0008080707048065,302.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,0.001094062346965,302.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,0.0051897605881094,284.6929626464844,284.95001220703125,292.04998779296875,291.723388671875,292.0542907714844,292.0500183105469,285.6297302246094,1.0,0.1247530430555343,0.0,0.0,1.0,1.0,-0.0110698565840721,2.1938507899221804e-08,0.0110698351636528,-0.0465564765036106,0.0,0.050000000745058,0.0,25.002309799194336,25.0,99.63177490234376,-0.0,0.4719370305538177,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,303.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58892822265625,0.0,0.0,0.0010389114031568,302.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0010940238134935,303.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,0.0008080422412604,302.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0010940236970782,302.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0051895775832235,284.7344970703125,284.95001220703125,292.04998779296875,291.723388671875,292.05389404296875,292.0500183105469,285.6712646484375,1.0,0.1247525438666343,0.0,0.0,1.0,1.0,-0.0110694663599133,2.190205705687731e-08,0.0110694449394941,-0.0464613437652587,0.0,0.050000000745058,0.0,25.00213050842285,25.0,98.98966979980467,-0.0,0.4719166159629822,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,303.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,0.0010388803202658,302.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0010939909843727,303.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,0.0008080180268734,302.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,0.0010939909843727,302.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,0.0051894220523536,284.776123046875,284.95001220703125,292.04998779296875,291.723388671875,292.05352783203125,292.0500183105469,285.7125549316406,1.0,0.1247520893812179,0.0,0.0,1.0,1.0,-0.0110691348090767,2.187169734213512e-08,0.0110691124573349,-0.0463821105659008,0.0,0.050000000745058,0.0,25.00196075439453,25.0,98.35049438476562,-0.0,0.471899002790451,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,303.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,0.0010388543596491,302.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,0.0010939636267721,303.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,0.0008079978870227,302.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,0.0010939636267721,302.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,0.0051892925985157,284.8178100585937,284.95001220703125,292.04998779296875,291.723388671875,292.0531921386719,292.0500183105469,285.753662109375,1.0,0.1247516721487045,0.0,0.0,1.0,1.0,-0.0110688582062721,2.18471836177514e-08,0.0110688358545303,-0.0463181398808956,0.0,0.050000000745058,0.0,25.00180435180664,25.0,97.7143783569336,-0.0,0.4718840420246124,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,303.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,0.0010388334048911,302.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,0.0010939416242763,303.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,0.0008079815888777,302.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,0.0010939416242763,302.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,0.0051891878247261,284.8595886230469,284.95001220703125,292.04998779296875,291.723388671875,292.0528869628906,292.0500183105469,285.7945556640625,1.0,0.1247512847185134,0.0,0.0,1.0,1.0,-0.0110686346888542,2.1828251206557083e-08,0.0110686123371124,-0.0462687462568283,0.0,0.050000000745058,0.0,25.00165748596192,25.0,97.08090209960938,-0.0,0.471871554851532,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,303.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,0.0010388172231614,302.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,0.0010939246276393,303.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.0008079690160229,302.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,0.0010939246276393,302.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,0.0051891072653234,284.9013977050781,284.95001220703125,292.04998779296875,291.723388671875,292.0526123046875,292.04998779296875,285.835205078125,1.0,0.1247509270906448,0.0,0.0,1.0,1.0,-0.0110684623941779,2.1814699380229285e-08,0.0110684400424361,-0.0462334044277668,0.0,0.050000000745058,0.0,25.001522064208984,25.0,96.45125579833984,-0.0,0.4718615412712097,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,303.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0010388055816292,302.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,0.0010939122876152,303.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0008079599356278,302.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,0.0010939122876152,302.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,0.0051890490576624,284.9432067871094,284.95001220703125,292.04998779296875,291.723388671875,292.0523681640625,292.04998779296875,285.87567138671875,1.0,0.1247506067156791,0.0,0.0,1.0,1.0,-0.0110683375969529,2.1806227934462186e-08,0.0110683161765336,-0.0462113246321678,0.0,0.050000000745058,0.0,25.00139617919922,25.0,95.82414245605467,-0.0,0.4718537628650665,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,303.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,0.001038798247464,302.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,0.0010939046042039,303.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,0.0008079541730694,302.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.0010939044877886,302.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.0051890122704207,284.9850769042969,284.95001220703125,292.04998779296875,291.723388671875,292.0521545410156,292.04998779296875,285.9159240722656,1.0,0.1247503086924552,0.0,0.0,1.0,1.0,-0.011068258434534,2.1802593508368773e-08,0.0110682370141148,-0.0462018772959709,0.0,0.050000000745058,0.0,25.001277923583984,25.0,95.20040893554688,-0.0,0.4718481302261352,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,303.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,0.0010387948714196,302.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,0.001093900995329,303.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0008079516119323,302.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,0.001093900995329,302.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,0.0051889955066144,285.02691650390625,284.95001220703125,292.04998779296875,291.723388671875,292.05194091796875,292.04998779296875,285.9559631347656,1.0,0.1247500330209732,0.0,0.0,1.0,1.0,-0.0110682230442762,2.1803538530207334e-08,0.011068201623857,-0.0462043955922126,0.0,0.050000000745058,0.0,25.00116729736328,25.0,94.57980346679688,-0.0,0.4718445241451263,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,303.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0010387954534962,302.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0010939015774056,303.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0008079520193859,302.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0010939015774056,302.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0051889983005821,285.0687561035156,284.95001220703125,292.04998779296875,291.723388671875,292.0517578125,292.04998779296875,285.99578857421875,1.0,0.1247497871518135,0.0,0.0,1.0,1.0,-0.0110682286322116,2.180880898094984e-08,0.0110682062804698,-0.0462182015180587,0.0,0.050000000745058,0.0,25.00106430053711,25.0,93.96250915527344,-0.0,0.4718428552150726,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,303.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0010387995280325,302.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0010939058847725,303.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0008079551625996,302.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0010939058847725,302.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0051890183240175,285.1105651855469,284.95001220703125,292.04998779296875,291.723388671875,292.0516052246094,292.04998779296875,286.0353698730469,1.0,0.1247495636343956,0.0,0.0,1.0,1.0,-0.0110682714730501,2.181812597257249e-08,0.0110682500526309,-0.0462425760924816,0.0,0.050000000745058,0.0,25.00096702575684,25.0,93.3482666015625,-0.0,0.4718429744243622,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,303.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0010388069786131,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.0010939136845991,303.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0008079609833657,302.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0010939136845991,302.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0051890555769205,285.15234375,284.95001220703125,292.04998779296875,291.723388671875,292.05145263671875,292.04998779296875,286.07476806640625,1.0,0.1247493624687194,0.0,0.0,1.0,1.0,-0.0110683506354689,2.1831262131399853e-08,0.0110683292150497,-0.0462769232690334,0.0,0.050000000745058,0.0,25.000877380371094,25.0,92.7373046875,-0.0,0.4718447923660278,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,303.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,0.0010388174559921,302.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0010939248604699,303.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0008079691906459,302.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,0.0010939248604699,302.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,0.0051891086623072,285.1940612792969,284.95001220703125,292.04998779296875,291.723388671875,292.0513000488281,292.04998779296875,286.1139221191406,1.0,0.1247491762042045,0.0,0.0,1.0,1.0,-0.0110684633255004,2.1847922582196588e-08,0.0110684409737586,-0.0463204719126224,0.0,0.050000000745058,0.0,25.00079345703125,25.0,92.12948608398438,-0.0,0.4718481600284576,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,303.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0010388309601694,302.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0010939389467239,303.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0008079796098172,302.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0010939389467239,302.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0051891757175326,285.2357177734375,284.95001220703125,292.04998779296875,291.723388671875,292.0511779785156,292.04998779296875,286.15289306640625,1.0,0.1247490122914314,0.0,0.0,1.0,1.0,-0.0110686067491769,2.1867851529577823e-08,0.0110685843974351,-0.0463725589215755,0.0,0.050000000745058,0.0,25.000717163085938,25.0,91.52479553222656,-0.0,0.4718529880046844,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,303.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0010388470254838,302.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0010939559433609,303.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.000807992182672,302.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0010939559433609,302.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0051892562769353,285.2773132324219,284.95001220703125,292.04998779296875,291.723388671875,292.05108642578125,292.04998779296875,286.1916198730469,1.0,0.1247488632798194,0.0,0.0,1.0,1.0,-0.0110687781125307,2.189077363823344e-08,0.0110687557607889,-0.0464324578642845,0.0,0.050000000745058,0.0,25.00064277648925,25.0,90.92315673828124,-0.0,0.4718591272830963,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,303.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.00103886553552,302.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0010939755011349,303.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0008080065599642,302.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0010939755011349,302.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0051893489435315,285.31884765625,284.95001220703125,292.04998779296875,291.723388671875,292.05096435546875,292.04998779296875,286.2301330566406,1.0,0.1247487291693687,0.0,0.0,1.0,1.0,-0.0110689755529165,2.1916463310844847e-08,0.0110689532011747,-0.0464995838701725,0.0,0.050000000745058,0.0,25.00057601928711,25.0,90.32476806640624,-0.0,0.4718665182590484,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,303.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0010388863738626,302.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0010939973872154,303.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.000808022741694,302.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0010939973872154,302.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0051894523203372,285.3602600097656,284.95001220703125,292.04998779296875,291.723388671875,292.0508728027344,292.04998779296875,286.2684020996094,1.0,0.1247486174106597,0.0,0.0,1.0,1.0,-0.0110691962763667,2.194461856674934e-08,0.0110691739246249,-0.0465731509029865,0.0,0.050000000745058,0.0,25.000513076782227,25.0,89.72946166992188,-0.0,0.4718750119209289,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,303.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0010389090748503,302.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0010940212523564,303.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0008080403786152,302.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0010940212523564,302.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0051895659416913,285.4015808105469,284.95001220703125,292.04998779296875,291.723388671875,292.0508117675781,292.04998779296875,286.3064880371094,1.0,0.1247485131025314,0.0,0.0,1.0,1.0,-0.0110694384202361,2.1974987163275728e-08,0.0110694160684943,-0.0466524884104728,0.0,0.050000000745058,0.0,25.00045394897461,25.0,89.13733673095703,-0.0,0.4718844890594482,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
