time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979720,303.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0010389335220679,302.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0010940469801425,303.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0008080594125203,302.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0010940469801425,302.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0051896879449486,285.4428100585937,284.95001220703125,292.04998779296875,291.723388671875,292.0507202148437,292.04998779296875,286.3443298339844,1.0,0.1247484236955642,0.0,0.0,1.0,1.0,-0.011069699190557,2.20072937651139e-08,0.0110696768388152,-0.0467368923127651,0.0,0.050000000745058,0.0,25.00039863586425,25.0,88.5482177734375,-0.0,0.4718948900699615,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,303.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0010389595991,302.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0010940744541585,303.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0008080796687863,302.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0010940744541585,302.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0051898183301091,285.4839172363281,284.95001220703125,292.04998779296875,291.723388671875,292.0506591796875,292.04998779296875,286.3819580078125,1.0,0.1247483417391777,0.0,0.0,1.0,1.0,-0.0110699757933616,2.2041319880372612e-08,0.0110699534416198,-0.046825785189867,0.0,0.050000000745058,0.0,25.000349044799805,25.0,87.96229553222656,-0.0,0.4719060659408569,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,303.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0010389868402853,302.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.001094103208743,303.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0008081009145826,302.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.001094103208743,302.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.005189954303205,285.5249328613281,284.95001220703125,292.04998779296875,291.723388671875,292.05059814453125,292.04998779296875,286.4193725585937,1.0,0.1247482746839523,0.0,0.0,1.0,1.0,-0.0110702663660049,2.207675287024813e-08,0.0110702449455857,-0.0469183474779129,0.0,0.050000000745058,0.0,25.000301361083984,25.0,87.37940216064453,-0.0,0.4719178974628448,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,303.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.0010390152456238,302.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0010941331274807,303.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.0008081230334937,302.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0010941331274807,302.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0051900963298976,285.5657958984375,284.95001220703125,292.04998779296875,291.723388671875,292.050537109375,292.04998779296875,286.4565734863281,1.0,0.1247482150793075,0.0,0.0,1.0,1.0,-0.0110705690458416,2.2113368913778693e-08,0.0110705476254224,-0.0470139980316162,0.0,0.050000000745058,0.0,25.00025749206543,25.0,86.79967498779297,-0.0,0.4719303250312805,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,303.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0010390445822849,302.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.001094163977541,303.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0008081457926891,302.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.001094163977541,302.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0051902425475418,285.60650634765625,284.95001220703125,292.04998779296875,291.723388671875,292.05047607421875,292.04998779296875,286.4935302734375,1.0,0.1247481703758239,0.0,0.0,1.0,1.0,-0.0110708810389041,2.2150896228367856e-08,0.0110708596184849,-0.0471120215952396,0.0,0.050000000745058,0.0,25.00021743774414,25.0,86.22303009033203,-0.0,0.471943199634552,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,303.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0010390745010226,302.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0010941955260932,303.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0008081690757535,302.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0010941955260932,302.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0051903924904763,285.6471252441406,284.95001220703125,292.04998779296875,291.723388671875,292.0504455566406,292.04998779296875,286.5303039550781,1.0,0.1247481331229209,0.0,0.0,1.0,1.0,-0.0110712004825472,2.2189071913203413e-08,0.0110711781308054,-0.0472117401659488,0.0,0.050000000745058,0.0,25.00018119812012,25.0,85.64944458007812,-0.0,0.4719564616680145,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,303.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0010391048854216,302.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0010942274238914,303.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.0008081927080638,302.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0010942274238914,302.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0051905438303947,285.68756103515625,284.95001220703125,292.04998779296875,291.723388671875,292.0504150390625,292.04998779296875,286.5668334960937,1.0,0.124748095870018,0.0,0.0,1.0,1.0,-0.0110715236514806,2.2227649054684665e-08,0.0110715012997388,-0.0473125055432319,0.0,0.050000000745058,0.0,25.000146865844727,25.0,85.07891082763672,-0.0,0.4719699621200561,0.0,283.1512145996094,284.2267150878906,293.10650634765625,293.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0917118415364922e-20,-5.458559207682461e-21,-5.458559207682461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,303.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0010391355026513,302.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0010942596709355,303.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0008082164567895,302.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0010942596709355,302.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0051906970329582,285.7278747558594,284.95001220703125,292.04998779296875,291.723388671875,292.05035400390625,292.04998779296875,286.590087890625,1.0,0.1247480735182762,0.0,0.0,1.0,1.0,-0.0110718496143817,2.2266366528356243e-08,0.01107182726264,-0.0474136285483837,1.0,0.050000000745058,0.0,25.00011444091797,25.0,375.0239868164063,-0.0,0.4719836413860321,0.0,283.15380859375,285.63775634765625,293.0899658203125,293.2123413085937,293.1499938964844,293.1499938964844,283.1499938964844,13198.3583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1438802182674408,0.1439168155193328,2.2182772951850893e-08,3.592120409011841,3.5921080112457275,1.2449292626115492e-05,0.0,0.0,-0.0,385.5918884277344,0.0,4.171992301940918,1554.910400390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17980200,303.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0010391661198809,302.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0010942919179797,303.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0008082402637228,302.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0010942919179797,302.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0051908497698605,285.7674560546875,284.95001220703125,292.04998779296875,291.723388671875,292.0503234863281,292.04998779296875,286.1270446777344,1.0,0.124748058617115,0.0,0.0,1.0,1.0,-0.0110721755772829,2.2304970315190082e-08,0.0110721532255411,-0.0475144609808921,1.0,0.050000000745058,0.0,25.00008583068848,25.0,1157.3409423828125,-0.0,0.4719973504543304,0.0,283.158447265625,287.9371643066406,293.1535949707031,293.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,14186.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1491744518280029,0.2099720537662506,3.1350551044084796e-09,4.259435176849365,4.259425163269043,9.84119196800748e-06,0.0,0.0,-0.0,1268.3387451171875,0.0,6.448620319366455,1894.542724609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17980260,303.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0010391965042799,302.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0010943239321932,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0008082639542408,302.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0010943239321932,302.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0051910015754401,285.80303955078125,284.95001220703125,292.04998779296875,291.723388671875,292.05029296875,292.04998779296875,285.5632019042969,1.0,0.1247480437159538,0.0,0.0,1.0,1.0,-0.0110724996775388,2.2343208172515012e-08,0.011072477325797,-0.0476143285632133,1.0,0.050000000745058,0.0,25.00006103515625,25.0,1354.78076171875,-0.0,0.4720110297203064,0.0,283.1580505371094,287.71112060546875,293.2964782714844,293.4759216308594,293.1499938964844,293.1499938964844,283.1499938964844,14025.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1483252793550491,0.3332957625389099,2.903464135783906e-09,4.265718460083008,4.265708923339844,9.78768275672337e-06,0.0,0.0,-0.0,1113.3475341796875,0.0,10.274977684020996,1895.4091796875,0.0,0.0,0.2068281322717666,1.0,0.0,3.0,1.0,0.0
17980320,303.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0010392264230176,302.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0010943554807454,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0008082872373051,302.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.0010943554807454,302.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.0051911515183746,285.8309326171875,284.95001220703125,292.04998779296875,291.723388671875,292.0502624511719,292.04998779296875,285.08172607421875,1.0,0.1247480362653732,0.0,0.0,1.0,1.0,-0.0110728191211819,2.2380824304946145e-08,0.0110727967694401,-0.0477125756442546,1.0,0.050000000745058,0.0,25.000038146972656,25.0,1370.384521484375,-0.0,0.4720245599746704,0.0,283.1568603515625,287.23248291015625,293.4012145996094,293.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,15169.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1542623490095138,0.4055588245391845,3.020336869496986e-09,4.265918254852295,4.265908241271973,9.785980182641651e-06,0.0,0.0,-0.0,950.794189453125,0.0,13.632420539855955,1895.436279296875,0.0,0.0,0.2177305370569229,1.0,0.0,3.0,1.0,0.0
17980380,303.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0010392558760941,302.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.001094386447221,303.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,0.0008083101129159,302.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.001094386447221,302.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0051912982016801,285.8486328125,284.95001220703125,292.04998779296875,291.723388671875,292.0502319335937,292.04998779296875,284.68927001953125,1.0,0.1247480362653732,0.0,0.0,1.0,1.0,-0.011073132045567,2.2417568246169143e-08,0.0110731087625026,-0.0478085353970527,1.0,0.050000000745058,0.0,25.00001716613769,25.0,1302.7374267578125,-0.0,0.4720378220081329,0.0,283.1556091308594,286.7399597167969,293.47149658203125,293.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,16035.5322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1586091667413711,0.447627305984497,3.111261248633923e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,844.0145263671875,0.0,15.976024627685549,1895.4371337890625,0.0,0.0,0.2252241373062133,1.0,0.0,3.0,1.0,0.0
17980440,303.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0010392843978479,302.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.001094416482374,303.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0008083322900347,302.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.001094416482374,302.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0051914406940341,285.8547668457031,284.95001220703125,292.04998779296875,291.723388671875,292.0502319335937,292.04998779296875,284.3752136230469,1.0,0.1247480362653732,0.0,0.0,1.0,1.0,-0.0110734356567263,2.245318420079912e-08,0.0110734133049845,-0.0479015558958053,1.0,0.050000000745058,0.0,24.999998092651367,25.0,1198.536376953125,-0.0,0.4720507562160492,0.0,283.15447998046875,286.2802734375,293.5171203613281,293.6610412597656,293.1499938964844,293.1499938964844,283.1499938964844,16667.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1617097705602646,0.4720295369625091,3.176601648391396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,745.4406127929688,0.0,17.549541473388672,1895.4371337890625,0.0,0.0,0.2302623689174652,1.0,0.0,3.0,1.0,0.0
17980500,303.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0010393118718639,302.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0010944453533738,303.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0008083536522462,302.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0010944453533738,302.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0051915775984525,285.8488464355469,284.95001220703125,292.04998779296875,291.723388671875,292.0502014160156,292.04998779296875,284.1259765625,1.0,0.1247480437159538,0.0,0.0,1.0,1.0,-0.0110737280920147,2.2487421702521715e-08,0.0110737057402729,-0.0479909665882587,1.0,0.050000000745058,0.0,24.999980926513672,25.0,1082.649658203125,-0.0,0.4720632433891296,0.0,283.1535339355469,285.8658142089844,293.5414123535156,293.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,17116.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1638709604740142,0.4858459830284118,3.2223228529915104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,653.3662109375,0.0,18.565990447998047,1895.4371337890625,0.0,0.0,0.2335807979106903,1.0,0.0,3.0,1.0,0.0
17980560,303.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,0.0010393380653113,302.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0010944730602204,303.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0008083740249276,302.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0010944730602204,302.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0051917089149355,285.8310852050781,284.95001220703125,292.04998779296875,291.723388671875,292.0501708984375,292.04998779296875,283.92889404296875,1.0,0.124748058617115,0.0,0.0,1.0,1.0,-0.0110740074887871,2.2520026732308923e-08,0.0110739851370453,-0.0480761155486106,1.0,0.050000000745058,0.0,24.99996757507324,25.0,968.0166015625,-0.0,0.4720751941204071,0.0,283.1527709960937,285.4991455078125,293.5471496582031,293.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,17424.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1653436571359634,0.4933992922306061,3.253562086413808e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,569.2766723632812,0.0,19.20018577575684,1895.4371337890625,0.0,0.0,0.2357239723205566,1.0,0.0,3.0,1.0,0.0
17980620,303.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0010393628617748,302.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0010944991372525,303.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0008083932916633,302.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0010944991372525,302.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0051918323151767,285.8020935058594,284.95001220703125,292.04998779296875,291.723388671875,292.0501708984375,292.04998779296875,283.7732238769531,1.0,0.1247480660676956,0.0,0.0,1.0,1.0,-0.0110742710530757,2.255074527113265e-08,0.011074248701334,-0.048156339675188,1.0,0.050000000745058,0.0,24.999956130981445,25.0,861.298095703125,-0.0,0.472086489200592,0.0,283.15216064453125,285.179443359375,293.5371398925781,293.65460205078125,293.1499938964844,293.1499938964844,283.1499938964844,17632.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1663263887166977,0.4973490536212921,3.274446269685427e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,494.19036865234375,0.0,19.58418655395508,1895.4371337890625,0.0,0.0,0.2370836734771728,1.0,0.0,3.0,1.0,0.0
17980680,303.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0010393859120085,302.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0010945233516395,303.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.0008084112196229,302.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0010945233516395,302.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0051919477991759,285.7627868652344,284.95001220703125,292.04998779296875,291.723388671875,292.0501403808594,292.04998779296875,283.65008544921875,1.0,0.1247480809688568,0.0,0.0,1.0,1.0,-0.0110745169222354,2.2579325076321772e-08,0.0110744945704936,-0.0482309758663177,1.0,0.050000000745058,0.0,24.99994659423828,25.0,765.5076904296875,-0.0,0.4720970690250397,0.0,283.15167236328125,284.9037780761719,293.51416015625,293.6236267089844,293.1499938964844,293.1499938964844,283.1499938964844,17769.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1669703423976898,0.4992919862270355,3.288147754076931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,428.4014587402344,0.0,19.810592651367188,1895.4371337890625,0.0,0.0,0.2379327863454818,1.0,0.0,3.0,1.0,0.0
17980740,303.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0010394070995971,302.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0010945457033813,303.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,0.0008084277505986,302.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0010945457033813,302.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0051920535042881,285.7142639160156,284.95001220703125,292.04998779296875,291.723388671875,292.0501403808594,292.04998779296875,283.5526733398437,1.0,0.124748095870018,0.0,0.0,1.0,1.0,-0.0110747423022985,2.2605512128848204e-08,0.0110747199505567,-0.0482993610203266,1.0,0.050000000745058,0.0,24.99993705749512,25.0,681.679931640625,-0.0,0.472106784582138,0.0,283.1513061523437,284.6686706542969,293.4807434082031,293.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17857.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1673843711614608,0.5001557469367981,3.296964257160084e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,371.6878662109375,0.0,19.940305709838867,1895.4371337890625,0.0,0.0,0.2384537160396576,1.0,0.0,3.0,1.0,0.0
17980800,303.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.0010394261917099,302.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0010945658432319,303.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0008084425935521,302.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0010945658432319,302.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.005192148964852,285.65771484375,284.95001220703125,292.04998779296875,291.723388671875,292.05010986328125,292.04998779296875,283.475341796875,1.0,0.1247481182217598,0.0,0.0,1.0,1.0,-0.0110749462619423,2.2629052409683936e-08,0.011074922978878,-0.0483608320355415,1.0,0.050000000745058,0.0,24.99993133544922,25.0,609.5062866210938,-0.0,0.47211554646492,0.0,283.1510314941406,284.46954345703125,293.4393005371094,293.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,17913.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1676470190286636,0.5004701018333435,3.3025600032488e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,323.3450012207031,0.0,20.01268577575684,1895.4371337890625,0.0,0.0,0.2387690544128418,1.0,0.0,3.0,1.0,0.0
17980860,303.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0010394429555162,302.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0010945834219455,303.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0008084556320682,302.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0010945834219455,302.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0051922327838838,285.59423828125,284.95001220703125,292.04998779296875,291.723388671875,292.05010986328125,292.04998779296875,283.4139099121094,1.0,0.1247481331229209,0.0,0.0,1.0,1.0,-0.0110751241445541,2.2649691899800928e-08,0.0110751017928123,-0.0484147258102893,1.0,0.050000000745058,0.0,24.99992752075196,25.0,548.2303466796875,-0.0,0.4721232950687408,0.0,283.1507873535156,284.3022766113281,293.3918151855469,293.4808959960937,293.1499938964844,293.1499938964844,283.1499938964844,17948.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1678102612495422,0.5005202889442444,3.306038998118765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,282.5840759277344,0.0,20.05140686035156,1895.4371337890625,0.0,0.0,0.2389556616544723,1.0,0.0,3.0,1.0,0.0
17980920,303.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0010394571581855,302.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.001094598439522,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.0008084666915237,302.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.001094598439522,302.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.0051923040300607,285.52508544921875,284.95001220703125,292.04998779296875,291.723388671875,292.05010986328125,292.04998779296875,283.3648986816406,1.0,0.1247481554746627,0.0,0.0,1.0,1.0,-0.0110752768814563,2.2667173027457466e-08,0.011075253598392,-0.0484603717923164,1.0,0.050000000745058,0.0,24.99992561340332,25.0,496.609375,-0.0,0.4721298813819885,0.0,283.1506042480469,284.1623229980469,293.340087890625,293.4235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17969.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679108142852783,0.500461995601654,3.308182394690106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,248.416015625,0.0,20.07137680053711,1895.4371337890625,0.0,0.0,0.2390648573637008,1.0,0.0,3.0,1.0,0.0
17980980,303.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,0.0010394686833024,302.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0010946106631308,303.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0008084757137112,302.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,0.0010946106631308,302.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,0.0051923617720603,285.4512634277344,284.95001220703125,292.04998779296875,291.723388671875,292.0500793457031,292.04998779296875,283.3258056640625,1.0,0.1247481703758239,0.0,0.0,1.0,1.0,-0.0110753988847136,2.2681241773625522e-08,0.0110753765329718,-0.0484971106052398,1.0,0.050000000745058,0.0,24.99992561340332,25.0,453.5249633789063,-0.0,0.4721352458000183,0.0,283.1504821777344,284.0460510253906,293.2855224609375,293.3638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679711937904358,0.5003689527511597,3.309469809309462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,220.0014495849609,0.0,20.0808334350586,1895.4371337890625,0.0,0.0,0.2391266971826553,1.0,0.0,3.0,1.0,0.0
17981040,303.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0010394772980362,302.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0010946196271106,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,0.0008084823493845,302.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0010946196271106,302.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0051924046128988,285.3738708496094,284.95001220703125,292.04998779296875,291.723388671875,292.0500793457031,292.04998779296875,283.29449462890625,1.0,0.1247481852769851,0.0,0.0,1.0,1.0,-0.0110754910856485,2.2691642342920204e-08,0.0110754678025841,-0.0485242716968059,1.0,0.050000000745058,0.0,24.99992752075196,25.0,417.67913818359375,-0.0,0.4721392691135406,0.0,283.1503601074219,283.9496154785156,293.2293701171875,293.3031311035156,293.1499938964844,293.1499938964844,283.1499938964844,17990.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680072247982025,0.5002771019935608,3.310237861597897e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,196.4276428222656,0.0,20.08488273620605,1895.4371337890625,0.0,0.0,0.2391612529754638,1.0,0.0,3.0,1.0,0.0
17981100,302.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0010394827695563,302.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0010946254478767,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,0.0008084865985438,302.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0010946254478767,302.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0051924316212534,285.2937927246094,284.95001220703125,292.04998779296875,291.723388671875,292.0500793457031,292.04998779296875,283.2694091796875,1.0,0.1247482076287269,0.0,0.0,1.0,1.0,-0.0110755488276481,2.2698120716313497e-08,0.0110755255445837,-0.0485411845147609,1.0,0.050000000745058,0.0,24.999929428100582,25.0,388.0642395019531,-0.0,0.4721418619155884,0.0,283.1502990722656,283.8700866699219,293.1725769042969,293.2421569824219,293.1499938964844,293.1499938964844,283.1499938964844,17994.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680280566215515,0.5001994371414185,3.310682172852352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,176.99124145507812,0.0,20.08614921569824,1895.4371337890625,0.0,0.0,0.239179641008377,1.0,0.0,3.0,1.0,0.0
17981160,302.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0010394848650321,302.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0010946275433525,303.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0008084882283583,302.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0010946275433525,302.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0051924418658018,285.2119140625,284.95001220703125,292.04998779296875,291.723388671875,292.0500793457031,292.04998779296875,283.249267578125,1.0,0.1247482225298881,0.0,0.0,1.0,1.0,-0.0110755711793899,2.2700421098420523e-08,0.0110755478963255,-0.0485471859574317,1.0,0.050000000745058,0.0,24.999935150146484,25.0,363.6451110839844,-0.0,0.4721429049968719,0.0,283.1502380371094,283.8045959472656,293.11590576171875,293.18170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17997.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680399477481842,0.5001391172409058,3.3109355257465722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,160.9899139404297,0.0,20.08616828918457,1895.4371337890625,0.0,0.0,0.2391891032457351,1.0,0.0,3.0,1.0,0.0
17981220,302.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0010394833516329,302.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0010946260299533,303.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0008084870642051,302.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0010946260299533,302.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0051924344152212,285.12896728515625,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.23309326171875,1.0,0.1247482374310493,0.0,0.0,1.0,1.0,-0.0110755544155836,2.269828591749956e-08,0.0110755320638418,-0.0485416091978549,1.0,0.050000000745058,0.0,24.999940872192383,25.0,343.56524658203125,-0.0,0.4721423387527466,0.0,283.1501770019531,283.75079345703125,293.0599670410156,293.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,17998.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.168046548962593,0.5000946521759033,3.3110763020260943e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,147.8457489013672,0.0,20.08570098876953,1895.4371337890625,0.0,0.0,0.2391936480998993,1.0,0.0,3.0,1.0,0.0
17981280,302.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0010394781129434,302.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0010946204420179,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0008084829314611,302.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0010946204420179,302.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0051924083381891,285.0456848144531,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.22003173828125,1.0,0.1247482448816299,0.0,0.0,1.0,1.0,-0.0110754985362291,2.2691461154522585e-08,0.0110754761844873,-0.0485237874090671,1.0,0.050000000745058,0.0,24.999950408935547,25.0,327.05908203125,-0.0,0.4721400141716003,0.0,283.150146484375,283.7065734863281,293.0052185058594,293.0644226074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680501401424408,0.5000629425048828,3.311152685370189e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,137.04733276367188,0.0,20.08511543273925,1895.4371337890625,0.0,0.0,0.2391956448554992,1.0,0.0,3.0,1.0,0.0
17981340,302.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0010394687997177,302.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0010946106631308,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0008084757137112,302.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0010946106631308,302.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0051923617720603,284.96258544921875,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.2095031738281,1.0,0.1247482523322105,0.0,0.0,1.0,1.0,-0.0110753998160362,2.2679691014104732e-08,0.0110753765329718,-0.0484930500388145,0.997636079788208,0.050000000745058,0.0,24.99995994567871,25.0,313.57427978515625,-0.0,0.4721359014511108,0.0,283.1501159667969,283.6705017089844,292.9520263671875,293.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,17999.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680519431829452,0.5000411868095398,3.311191321131446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,128.22512817382812,0.0,20.08456802368164,1895.4371337890625,0.0,0.0,0.2391962707042694,1.0,0.0,3.0,1.0,0.0
17981400,302.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0010394552955403,302.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0010945964604616,303.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0008084652363322,302.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0010945964604616,302.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.005192294716835,284.8802185058594,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.2010192871094,1.0,0.1247482597827911,0.0,0.0,1.0,1.0,-0.0110752563923597,2.2662717924504253e-08,0.0110752331092953,-0.0484487265348434,0.9331097602844238,0.050000000745058,0.0,24.999971389770508,25.0,302.5331420898437,-0.0,0.4721298217773437,0.0,283.15008544921875,283.6409606933594,292.90057373046875,292.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680528223514557,0.5000264644622803,3.3112099728782596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,120.99838256835938,0.0,20.08411979675293,1895.4371337890625,0.0,0.0,0.2391963005065918,1.0,0.0,3.0,1.0,0.0
17981460,302.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,0.0010394373675808,302.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,0.0010945776011794,303.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,0.0008084513247013,302.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0010945776011794,302.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0051922053098678,284.7989807128906,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.1941833496094,1.0,0.1247482597827911,0.0,0.0,1.0,1.0,-0.0110750654712319,2.2640286090336303e-08,0.0110750431194901,-0.0483901463449001,0.8420820832252502,0.050000000745058,0.0,24.999984741210938,25.0,293.51043701171875,-0.0,0.4721217453479767,0.0,283.1500549316406,283.6168212890625,292.85107421875,292.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531948804855,0.5000167489051819,3.3112181885286422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,115.08650970458984,0.0,20.083778381347656,1895.4371337890625,0.0,0.0,0.2391961067914962,1.0,0.0,3.0,1.0,0.0
17981520,302.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0010394148994237,302.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,0.0010945539688691,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0008084338041953,302.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,0.0010945539688691,302.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,0.0051920926198363,284.7192687988281,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.1886291503906,1.0,0.1247482597827911,0.0,0.0,1.0,1.0,-0.0110748251900076,2.2612143268929685e-08,0.0110748028382658,-0.0483166463673114,0.7252973318099976,0.050000000745058,0.0,25.0,25.0,286.135986328125,-0.0,0.4721115231513977,0.0,283.1500549316406,283.5971069335937,292.8036193847656,292.85272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680533289909362,0.5000103712081909,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,110.24652099609376,0.0,20.08352851867676,1895.4371337890625,0.0,0.0,0.2391958385705948,1.0,0.0,3.0,1.0,0.0
17981580,302.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,0.001039387541823,302.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.0010945250978693,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,0.0008084125583991,302.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,0.0010945250978693,302.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,0.0051919561810791,284.641357421875,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.18414306640625,1.0,0.1247482523322105,0.0,0.0,1.0,1.0,-0.0110745336860418,2.2578024783115325e-08,0.0110745113343,-0.0482275485992431,0.5833801627159119,0.050000000745058,0.0,25.00001716613769,25.0,280.135009765625,-0.0,0.472099095582962,0.0,283.1500244140625,283.5810852050781,292.75830078125,292.80535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680533289909362,0.500006377696991,3.3112210751085062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,106.29801177978516,0.0,20.08335304260254,1895.4371337890625,0.0,0.0,0.2391955852508545,1.0,0.0,3.0,1.0,0.0
17981640,302.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,0.0010393551783636,302.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.00109449098818,303.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,0.0008083872962743,302.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,0.00109449098818,302.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,0.0051917941309511,284.5655212402344,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1805114746094,1.0,0.1247482448816299,0.0,0.0,1.0,1.0,-0.0110741881653666,2.2537674837508348e-08,0.0110741658136248,-0.0481221750378608,0.4172734022140503,0.050000000745058,0.0,25.00003433227539,25.0,275.2369689941406,-0.0,0.4720843434333801,0.0,283.1500244140625,283.5679931640625,292.715087890625,292.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532991886139,0.5000038146972656,3.311220186930086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,103.06507110595705,0.0,20.083232879638672,1895.4371337890625,0.0,0.0,0.2391953766345977,1.0,0.0,3.0,1.0,0.0
17981700,302.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0010393174597993,302.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,0.0010944512905552,303.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,0.0008083580178208,302.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,0.0010944512905552,302.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,0.005191606003791,284.4919128417969,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1775817871094,1.0,0.1247482299804687,0.0,0.0,1.0,1.0,-0.0110737867653369,2.2490830531296524e-08,0.0110737644135952,-0.0479998402297496,0.2276977598667144,0.050000000745058,0.0,25.00005340576172,25.0,271.2554016113281,-0.0,0.4720671474933624,0.0,283.1500244140625,283.557373046875,292.6740417480469,292.7174987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532395839691,0.5000022649765015,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.426025390625,0.0,20.083154678344727,1895.4371337890625,0.0,0.0,0.2391952127218246,1.0,0.0,3.0,1.0,0.0
17981760,302.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,0.0010392742697149,302.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,0.0010944058885797,303.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,0.0008083244320005,302.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.0010944058885797,302.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293640136719,0.0,0.0,0.005191390402615,284.4207458496094,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1752014160156,1.0,0.1247482076287269,0.0,0.0,1.0,1.0,-0.0110733266919851,2.2437223634597103e-08,0.0110733043402433,-0.0478598438203334,0.015569151379168,0.050000000745058,0.0,25.00007438659668,25.0,268.0154113769531,-0.0,0.4720474481582641,0.0,283.1500244140625,283.5487060546875,292.63507080078125,292.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531948804855,0.5000013113021851,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.267578125,0.0,20.083101272583008,1895.4371337890625,0.0,0.0,0.2391951084136963,1.0,0.0,3.0,1.0,0.0
17981820,302.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56658935546875,0.0,0.0,0.0010392253752797,302.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,0.0010943544330075,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,0.0008082864223979,302.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.566650390625,0.0,0.0,0.0010943544330075,302.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.566650390625,0.0,0.0,0.0051911459304392,284.3520812988281,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1732788085937,1.0,0.1247481778264045,0.0,0.0,1.0,1.0,-0.0110728060826659,2.2376582364813657e-08,0.0110727837309241,-0.0477014742791652,5.551115123125783e-17,0.050000000745058,0.0,25.00009727478028,25.0,265.3753967285156,-0.0,0.4720250964164734,0.0,283.1500244140625,283.54168701171875,292.59814453125,292.6385192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531501770019,0.5000007748603821,3.311217300350222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.4981460571289,0.0,20.083066940307617,1895.4371337890625,0.0,0.0,0.2391950190067291,1.0,0.0,3.0,1.0,0.0
