time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981880,302.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5053405761719,0.0,0.0,0.0010391705436632,302.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,0.0010942966910079,303.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052185058594,0.0,0.0,0.0008082437561824,302.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,0.0010942966910079,302.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50537109375,0.0,0.0,0.0051908721216022,284.2860412597656,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1717224121094,1.0,0.1247481480240821,0.0,0.0,1.0,1.0,-0.0110722221434116,2.23086278339224e-08,0.0110721997916698,-0.0475239977240562,5.551115123125783e-17,0.050000000745058,0.0,25.0001220703125,25.0,263.2229309082031,-0.0,0.4720000326633453,0.0,283.1500244140625,283.53594970703125,292.56317138671875,292.6022033691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531203746795,0.5000004172325134,3.3112166342164073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.0451202392578,0.0,20.083045959472656,1895.4371337890625,0.0,0.0,0.2391949743032455,1.0,0.0,3.0,1.0,0.0
17981940,302.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456481933594,0.0,0.0,0.0010391095420345,302.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.445556640625,0.0,0.0,0.0010942324297502,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4455261230469,0.0,0.0,0.0008081963169388,302.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456787109375,0.0,0.0,0.0010942324297502,302.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4456787109375,0.0,0.0,0.0051905675791203,284.2226257324219,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.17047119140625,1.0,0.1247481107711792,0.0,0.0,1.0,1.0,-0.0110715720802545,2.223307049575851e-08,0.0110715506598353,-0.0473266616463661,5.551115123125783e-17,0.050000000745058,0.0,25.00014877319336,25.0,261.472900390625,-0.0,0.471972107887268,0.0,283.1499938964844,283.5312805175781,292.5301513671875,292.5679016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531054735183,0.5000002384185791,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.85357666015624,0.0,20.083032608032227,1895.4371337890625,0.0,0.0,0.2391949295997619,1.0,0.0,3.0,1.0,0.0
17982000,302.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875732421875,0.0,0.0,0.0010390421375632,302.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.38751220703125,0.0,0.0,0.0010941614164039,303.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874816894531,0.0,0.0,0.0008081438718363,302.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876342773437,0.0,0.0,0.0010941614164039,302.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876342773437,0.0,0.0,0.0051902304403483,284.16192626953125,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.16943359375,1.0,0.124748058617115,0.0,0.0,1.0,1.0,-0.0110708540305495,2.2149544420813072e-08,0.0110708316788077,-0.0471085086464881,5.551115123125783e-17,0.050000000745058,0.0,25.00017547607422,25.0,260.0459289550781,-0.0,0.471941202878952,0.0,283.1499938964844,283.5274963378906,292.4989624023437,292.5355224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.87249755859376,0.0,20.08302497863769,1895.4371337890625,0.0,0.0,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
17982060,302.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312683105469,0.0,0.0,0.0010389633243903,302.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312072753906,0.0,0.0,0.0010940784122794,303.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311462402344,0.0,0.0,0.0008080825791694,302.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,0.0010940784122794,302.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,0.0051898364908993,284.1038513183594,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1686096191406,1.0,0.1247480064630508,0.0,0.0,1.0,1.0,-0.0110700139775872,2.205197269233849e-08,0.0110699916258454,-0.0468536615371704,5.551115123125783e-17,0.050000000745058,0.0,25.000207901000977,25.0,258.88433837890625,-0.0,0.4719050824642181,0.0,283.1499938964844,283.5244140625,292.46954345703125,292.5050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.06484985351562,0.0,20.0830192565918,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17982120,302.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767028808594,0.0,0.0,0.0010388682130724,302.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.27667236328125,0.0,0.0,0.0010939782951027,303.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.276611328125,0.0,0.0,0.0008080085972324,302.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767333984375,0.0,0.0,0.0010939782951027,302.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767333984375,0.0,0.0,0.0051893619820475,284.0484924316406,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1679382324219,1.0,0.1247479394078254,0.0,0.0,1.0,1.0,-0.0110690016299486,2.19343103680103e-08,0.0110689792782068,-0.0465463288128376,5.551115123125783e-17,0.050000000745058,0.0,25.00024604797364,25.0,257.9354248046875,-0.0,0.4718615412712097,0.0,283.1499938964844,283.5218811035156,292.4418334960937,292.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.39714813232422,0.0,20.083017349243164,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17982180,302.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239685058594,0.0,0.0,0.001038757385686,302.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.22393798828125,0.0,0.0,0.0010938615305349,303.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.223876953125,0.0,0.0,0.0008079224498942,302.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239990234375,0.0,0.0,0.0010938615305349,302.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239990234375,0.0,0.0,0.0051888083107769,283.9957275390625,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1673889160156,1.0,0.1247478649020195,0.0,0.0,1.0,1.0,-0.011067820712924,2.179713654015813e-08,0.0110677992925047,-0.0461880192160606,5.551115123125783e-17,0.050000000745058,0.0,25.00029182434082,25.0,257.15948486328125,-0.0,0.4718107879161834,0.0,283.1499938964844,283.5198669433594,292.4156799316406,292.4491271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.84402465820312,0.0,20.08301544189453,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982240,302.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1730651855469,0.0,0.0,0.0010386311914771,302.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17303466796875,0.0,0.0,0.0010937285842373,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1730041503906,0.0,0.0,0.0008078242535702,302.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.173095703125,0.0,0.0,0.0010937285842373,302.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.173095703125,0.0,0.0,0.0051881778053939,283.945556640625,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1669616699219,1.0,0.1247477754950523,0.0,0.0,1.0,1.0,-0.0110664758831262,2.1640905956132883e-08,0.0110664535313844,-0.0457799062132835,5.551115123125783e-17,0.050000000745058,0.0,25.00034141540528,25.0,256.52276611328125,-0.0,0.4717529416084289,0.0,283.1499938964844,283.5181884765625,292.3910827636719,292.4236145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.38386535644533,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982300,302.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240234375,0.0,0.0,0.0010384897468611,302.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1239624023437,0.0,0.0,0.0010935796890407,303.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1239318847656,0.0,0.0,0.0008077142410911,302.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240539550781,0.0,0.0,0.0010935796890407,302.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240539550781,0.0,0.0,0.005187471397221,283.8979187011719,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1665954589844,1.0,0.1247476711869239,0.0,0.0,1.0,1.0,-0.0110649690032005,2.1466000532655016e-08,0.0110649475827813,-0.0453229844570159,5.551115123125783e-17,0.050000000745058,0.0,25.000396728515625,25.0,255.9984130859375,-0.0,0.4716881215572357,0.0,283.1499938964844,283.5168151855469,292.367919921875,292.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.99945068359375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982360,302.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0768127441406,0.0,0.0,0.0010383334010839,302.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0767517089844,0.0,0.0,0.0010934150777757,303.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.07672119140625,0.0,0.0,0.0008075927034951,302.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.07684326171875,0.0,0.0,0.0010934150777757,302.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07684326171875,0.0,0.0,0.0051866904832422,283.85272216796875,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1662902832031,1.0,0.1247475519776344,0.0,0.0,1.0,1.0,-0.0110633037984371,2.1272745343026145e-08,0.0110632823780179,-0.0448180958628654,5.551115123125783e-17,0.050000000745058,0.0,25.00045585632324,25.0,255.564682006836,-0.0,0.4716164171695709,0.0,283.1499938964844,283.5157165527344,292.3460998535156,292.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.67679595947266,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982420,302.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.03143310546875,0.0,0.0,0.0010381623869761,302.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314025878906,0.0,0.0,0.0010932350996881,303.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0313720703125,0.0,0.0,0.0008074596989899,302.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0010932350996881,302.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0051858364604413,283.8099365234375,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1660461425781,1.0,0.1247474178671836,0.0,0.0,1.0,1.0,-0.0110614821314811,2.1061412169842697e-08,0.0110614616423845,-0.0442659370601177,5.551115123125783e-17,0.050000000745058,0.0,25.000518798828125,25.0,255.2039031982422,-0.0,0.4715379774570465,0.0,283.1499938964844,283.5148010253906,292.3255920410156,292.3558044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.4045181274414,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982480,302.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98785400390625,0.0,0.0,0.0010379769373685,302.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9878234863281,0.0,0.0,0.0010930396383628,303.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98779296875,0.0,0.0,0.0008073154021985,302.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9878845214844,0.0,0.0,0.0010930396383628,302.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9878845214844,0.0,0.0,0.0051849097944796,283.7694396972656,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1658630371094,1.0,0.1247472688555717,0.0,0.0,1.0,1.0,-0.0110595058649778,2.0832230163136962e-08,0.0110594853758811,-0.0436671003699302,5.551115123125783e-17,0.050000000745058,0.0,25.00058364868164,25.0,254.9017028808593,-0.0,0.4714528024196625,0.0,283.1499938964844,283.5140380859375,292.3063049316406,292.3358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.17334747314453,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982540,302.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.94610595703125,0.0,0.0,0.0010377770522609,302.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9460754394531,0.0,0.0,0.0010928292758762,303.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.946044921875,0.0,0.0,0.0008071599295362,302.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9461364746094,0.0,0.0,0.0010928292758762,302.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9461364746094,0.0,0.0,0.0051839114166796,283.731201171875,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.16571044921875,1.0,0.1247471049427986,0.0,0.0,1.0,1.0,-0.0110573768615722,2.0585488869073746e-08,0.0110573563724756,-0.043022334575653,5.551115123125783e-17,0.050000000745058,0.0,25.000652313232425,25.0,254.6466827392578,-0.0,0.4713610410690307,0.0,283.1499938964844,283.513427734375,292.2881774902344,292.3170471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.9759521484375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982600,302.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9060974121094,0.0,0.0,0.0010375635465607,302.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90606689453125,0.0,0.0,0.0010926043614745,303.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9060363769531,0.0,0.0,0.0008069938630796,302.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9060974121094,0.0,0.0,0.0010926043614745,302.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9060974121094,0.0,0.0,0.0051828445866703,283.695068359375,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.16558837890625,1.0,0.1247469186782836,0.0,0.0,1.0,1.0,-0.0110551016405224,2.032190948852985e-08,0.0110550811514258,-0.0423335134983062,5.551115123125783e-17,0.050000000745058,0.0,25.00072479248047,25.0,254.42868041992188,-0.0,0.4712629318237304,0.0,283.1499938964844,283.51287841796875,292.2711181640625,292.29937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.80565643310547,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982660,302.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8678283691406,0.0,0.0,0.0010373370023444,302.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8677978515625,0.0,0.0,0.00109236582648,303.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8677673339844,0.0,0.0,0.0008068176684901,302.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8678283691406,0.0,0.0,0.00109236582648,302.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8678283691406,0.0,0.0,0.0051817130297422,283.6610412597656,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1654663085937,1.0,0.1247467175126075,0.0,0.0,1.0,1.0,-0.0110526885837316,2.0042454806912253e-08,0.011052668094635,-0.0416031368076801,5.551115123125783e-17,0.050000000745058,0.0,25.000795364379883,25.0,254.2410888671875,-0.0,0.4711588025093078,0.0,283.1499938964844,283.512451171875,292.2550964355469,292.2828063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.65821075439453,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982720,302.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8312072753906,0.0,0.0,0.0010370983509346,302.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8311767578125,0.0,0.0,0.0010921144858002,303.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8311462402344,0.0,0.0,0.0008066320442594,302.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8312072753906,0.0,0.0,0.0010921144858002,302.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8312072753906,0.0,0.0,0.0051805209368467,283.62890625,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1653747558594,1.0,0.1247464939951896,0.0,0.0,1.0,1.0,-0.0110501460731029,1.97482421526729e-08,0.0110501265153288,-0.0408341214060783,5.551115123125783e-17,0.050000000745058,0.0,25.00086975097656,25.0,254.07669067382807,-0.0,0.4710490703582763,0.0,283.1499938964844,283.5120849609375,292.2400207519531,292.2671813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.52874755859375,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982780,302.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7962341308594,0.0,0.0,0.0010368486400693,302.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.79620361328125,0.0,0.0,0.0010918516200035,303.09375,303.1499938964844,285.1499938964844,0.0,-0.0,283.79620361328125,0.0,0.0,0.0008064378635026,302.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7962646484375,0.0,0.0,0.0010918516200035,302.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7962646484375,0.0,0.0,0.0051792738959193,283.5987243652344,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1653137207031,1.0,0.1247462555766105,0.0,0.0,1.0,1.0,-0.0110474862158298,1.9440502541101523e-08,0.0110474666580557,-0.0400296710431575,5.551115123125783e-17,0.050000000745058,0.0,25.00094223022461,25.0,253.93125915527344,-0.0,0.4709341824054718,0.0,283.1499938964844,283.51177978515625,292.2258605957031,292.2525329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.41449737548828,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982840,302.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7628479003906,0.0,0.0,0.0010365889174863,302.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7628479003906,0.0,0.0,0.0010915780439972,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7628173828125,0.0,0.0,0.0008062358247116,302.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76287841796875,0.0,0.0,0.0010915780439972,302.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76287841796875,0.0,0.0,0.0051779760979115,283.5702819824219,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1652526855469,1.0,0.1247459948062896,0.0,0.0,1.0,1.0,-0.0110447192564606,1.9120552252616108e-08,0.0110446996986866,-0.0391932278871536,5.551115123125783e-17,0.050000000745058,0.0,25.00101661682129,25.0,253.8004302978516,-0.0,0.47081458568573,0.0,283.1499938964844,283.5115051269531,292.2125549316406,292.23876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.31246185302734,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982900,302.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7310485839844,0.0,0.0,0.0010363202309235,302.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73101806640625,0.0,0.0,0.0010912951547652,303.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7309875488281,0.0,0.0,0.0008060268592089,302.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7310485839844,0.0,0.0,0.0010912951547652,302.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7310485839844,0.0,0.0,0.0051766340620815,283.5435791015625,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1651916503906,1.0,0.1247457265853881,0.0,0.0,1.0,1.0,-0.0110418573021888,1.878982303082921e-08,0.0110418377444148,-0.0383285135030746,5.551115123125783e-17,0.050000000745058,0.0,25.001087188720703,25.0,253.6814880371093,-0.0,0.4706908762454986,0.0,283.1499938964844,283.5112609863281,292.2000427246094,292.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.22078704833984,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17982960,302.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7007141113281,0.0,0.0,0.0010360438609495,302.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.70068359375,0.0,0.0,0.0010910041164606,303.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.70068359375,0.0,0.0,0.0008058118983171,302.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7007141113281,0.0,0.0,0.0010910041164606,302.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7007141113281,0.0,0.0,0.0051752538420259,283.5184936523437,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1651611328125,1.0,0.1247454285621643,0.0,0.0,1.0,1.0,-0.0110389124602079,1.8449769711992303e-08,0.0110388938337564,-0.0374393425881862,5.551115123125783e-17,0.050000000745058,0.0,25.00115776062012,25.0,253.5717010498047,-0.0,0.4705635011196136,0.0,283.1499938964844,283.51104736328125,292.18829345703125,292.2136535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.13752746582031,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983020,302.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6718444824219,0.0,0.0,0.0010357609717175,302.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6718139648437,0.0,0.0,0.0010907062096521,303.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6717834472656,0.0,0.0,0.0008055918733589,302.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6718444824219,0.0,0.0,0.0010907062096521,302.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6718444824219,0.0,0.0,0.005173840560019,283.49493408203125,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.1651306152344,1.0,0.1247451230883598,0.0,0.0,1.0,1.0,-0.0110358987003564,1.810190042306204e-08,0.0110358810052275,-0.036529641598463,5.551115123125783e-17,0.050000000745058,0.0,25.0012264251709,25.0,253.4690856933593,-0.0,0.4704330861568451,0.0,283.1499938964844,283.5108642578125,292.17724609375,292.20220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.0612564086914,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983080,302.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6443176269531,0.0,0.0,0.001035472843796,302.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6443176269531,0.0,0.0,0.0010904028313234,303.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.644287109375,0.0,0.0,0.0008053677738644,302.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.64434814453125,0.0,0.0,0.0010904028313234,302.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.64434814453125,0.0,0.0,0.0051724012009799,283.4728088378906,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.16510009765625,1.0,0.1247448027133941,0.0,0.0,1.0,1.0,-0.0110328290611505,1.7747748159990806e-08,0.0110328113660216,-0.0356034189462661,5.551115123125783e-17,0.050000000745058,0.0,25.00129127502441,25.0,253.3719940185547,-0.0,0.4703001379966736,0.0,283.1499938964844,283.5106811523437,292.1668701171875,292.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.99069213867188,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983140,302.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181945800781,0.0,0.0,0.0010351806413382,302.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181640625,0.0,0.0,0.0010900950292125,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181640625,0.0,0.0,0.0008051404729485,302.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181945800781,0.0,0.0,0.0010900950292125,302.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6181945800781,0.0,0.0,0.0051709413528442,283.4521179199219,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1650695800781,1.0,0.1247444674372673,0.0,0.0,1.0,1.0,-0.0110297156497836,1.7388757100889052e-08,0.0110296988859772,-0.0346644520759582,5.551115123125783e-17,0.050000000745058,0.0,25.001352310180664,25.0,253.27951049804688,-0.0,0.4701652526855469,0.0,283.1499938964844,283.5105285644531,292.1571044921875,292.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.9251480102539,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983200,302.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.59332275390625,0.0,0.0,0.0010348855284973,302.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5932922363281,0.0,0.0,0.0010897843167185,303.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5932922363281,0.0,0.0,0.0008049109601415,302.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.59332275390625,0.0,0.0,0.0010897843167185,302.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.59332275390625,0.0,0.0,0.0051694675348699,283.43267822265625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1650390625,1.0,0.1247441098093986,0.0,0.0,1.0,1.0,-0.0110265724360942,1.702652596691223e-08,0.0110265556722879,-0.0337169207632541,5.551115123125783e-17,0.050000000745058,0.0,25.00141143798828,25.0,253.19046020507807,-0.0,0.4700289666652679,0.0,283.1499938964844,283.5103759765625,292.14794921875,292.171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.86363983154297,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983260,302.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5697021484375,0.0,0.0,0.0010345886694267,302.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5697021484375,0.0,0.0,0.0010894716251641,303.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5696716308594,0.0,0.0,0.0008046800503507,302.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5697021484375,0.0,0.0,0.0010894716251641,302.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5697021484375,0.0,0.0,0.0051679844036698,283.4144897460937,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1650390625,1.0,0.12474375218153,0.0,0.0,1.0,1.0,-0.0110234096646308,1.666225024621326e-08,0.0110233929008245,-0.0327639542520046,5.551115123125783e-17,0.050000000745058,0.0,25.00146484375,25.0,253.1044158935547,-0.0,0.4698917865753174,0.0,283.1499938964844,283.5102233886719,292.1393127441406,292.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.80579376220703,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983320,302.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5472717285156,0.0,0.0,0.0010342913446947,302.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5472412109375,0.0,0.0,0.0010891585843637,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5472412109375,0.0,0.0,0.0008044487913139,302.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5472717285156,0.0,0.0,0.0010891585843637,302.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5472717285156,0.0,0.0,0.0051664994098246,283.3974609375,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1650085449219,1.0,0.1247433722019195,0.0,0.0,1.0,1.0,-0.0110202422365546,1.629762280686009e-08,0.0110202254727482,-0.0318099856376647,5.551115123125783e-17,0.050000000745058,0.0,25.001514434814453,25.0,253.0206298828125,-0.0,0.4697542786598205,0.0,283.1499938964844,283.5101013183594,292.1312255859375,292.1545715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.75090026855469,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983380,302.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5260009765625,0.0,0.0,0.0010339941363781,302.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259704589844,0.0,0.0,0.0010888456599786,303.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259704589844,0.0,0.0,0.0008042177069,302.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5260009765625,0.0,0.0,0.0010888456599786,302.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5260009765625,0.0,0.0,0.0051650148816406,283.3815612792969,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1650085449219,1.0,0.1247429847717285,0.0,0.0,1.0,1.0,-0.0110170766711235,1.5933514063704024e-08,0.0110170608386397,-0.0308572854846715,5.551115123125783e-17,0.050000000745058,0.0,25.00156021118164,25.0,252.9389495849609,-0.0,0.4696168005466461,0.0,283.1499938964844,283.5099792480469,292.12359619140625,292.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.69877624511719,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983440,302.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5057983398437,0.0,0.0,0.001033698557876,302.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5057983398437,0.0,0.0,0.0010885343654081,303.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5057678222656,0.0,0.0,0.0008039877866394,302.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5057983398437,0.0,0.0,0.0010885343654081,302.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5057983398437,0.0,0.0,0.0051635382696986,283.3666687011719,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1649780273437,1.0,0.1247425898909568,0.0,0.0,1.0,1.0,-0.0110139278694987,1.5571492539834253e-08,0.0110139120370149,-0.0299099646508693,5.551115123125783e-17,0.050000000745058,0.0,25.00160026550293,25.0,252.8589782714844,-0.0,0.4694799780845642,0.0,283.1499938964844,283.5098571777344,292.116455078125,292.1393127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.64898681640625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983500,302.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866638183594,0.0,0.0,0.0010334053076803,302.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866638183594,0.0,0.0,0.0010882255155593,303.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48663330078125,0.0,0.0,0.0008037596708163,302.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866638183594,0.0,0.0,0.0010882255155593,302.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866638183594,0.0,0.0,0.00516207376495,283.3527526855469,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1649780273437,1.0,0.1247421875596046,0.0,0.0,1.0,1.0,-0.0110108042135834,1.5212570758649235e-08,0.0110107883810997,-0.028970681130886,5.551115123125783e-17,0.050000000745058,0.0,25.00163459777832,25.0,252.7806091308593,-0.0,0.4693441390991211,0.0,283.1499938964844,283.5097351074219,292.1097412109375,292.1323547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.60131072998047,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17983560,302.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.468505859375,0.0,0.0,0.0010331153171136,302.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.468505859375,0.0,0.0,0.0010879201581701,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.468505859375,0.0,0.0,0.0008035341161303,302.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4685363769531,0.0,0.0,0.0010879201581701,302.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4685363769531,0.0,0.0,0.0051606246270239,283.3397521972656,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1651306152344,1.0,0.1247417777776718,0.0,0.0,1.0,1.0,-0.0110077140852808,1.4857794106148958e-08,0.0110076991841197,-0.028042173013091,0.0,0.050000000745058,0.0,25.001665115356445,25.0,198.7366943359375,-0.0,0.4692097008228302,0.0,283.15045166015625,283.5108947753906,292.10015869140625,292.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,5.451953411102295,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0002822188544087,0.0003640399081632,1.7222379772308116e-11,0.0546256266534328,0.0546256192028522,6.1547993368549214e-09,0.0,0.0,-0.0,0.0,0.0,5.181613687454956e-06,0.0080805569887161,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,302.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4513244628906,0.0,0.0,0.0010328291682526,302.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4513244628906,0.0,0.0,0.0010876188753172,303.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4513244628906,0.0,0.0,0.0008033115882426,302.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4513244628906,0.0,0.0,0.0010876188753172,302.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4513244628906,0.0,0.0,0.0051591959781944,283.32763671875,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1667785644531,1.0,0.1247413605451583,0.0,0.0,1.0,1.0,-0.0110046667978167,1.4508120038669858e-08,0.0110046518966555,-0.0271269530057907,0.0,0.050000000745058,0.0,25.001689910888672,25.0,161.45745849609375,-0.0,0.4690770208835602,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2693897305250347e-15,2.2822695017627468e-15,5.061693944092144e-20,1.0000058100383473e-13,9.999939515770857e-14,1.1839173477627e-18,0.0,0.0,-0.0,0.0,0.0,2.998679664165732e-27,1.5153450009443878e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,302.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43505859375,0.0,0.0,0.0010325479088351,302.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.43505859375,0.0,0.0,0.0010873225983232,303.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43505859375,0.0,0.0,0.0008030927856452,302.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43505859375,0.0,0.0,0.0010873225983232,302.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43505859375,0.0,0.0,0.0051577906124293,283.3163146972656,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1698913574219,1.0,0.1247409433126449,0.0,0.0,1.0,1.0,-0.0110016698017716,1.4164420747420081e-08,0.011001655831933,-0.0262273047119379,0.0,0.050000000745058,0.0,25.00171089172364,25.0,145.5190887451172,-0.0,0.4689464569091797,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.01755467841582e-22,6.19943697307847e-22,1.0039555850570085e-23,2.9272104665843447e-19,2.9012514710109e-19,2.5958771410730563e-21,0.0,0.0,-0.0,0.0,0.0,1.5211965877371314e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,302.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4197082519531,0.0,0.0,0.001032271888107,302.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.419677734375,0.0,0.0,0.0010870320256799,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.419677734375,0.0,0.0,0.0008028781157918,302.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4197082519531,0.0,0.0,0.0010870320256799,302.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4197082519531,0.0,0.0,0.0051564117893576,283.3057861328125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.17431640625,1.0,0.1247405186295509,0.0,0.0,1.0,1.0,-0.0109987296164035,1.3827483158479481e-08,0.0109987156465649,-0.0253452975302934,0.0,0.050000000745058,0.0,25.00172615051269,25.0,138.81344604492188,-0.0,0.4688182771205902,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.715536244682037e-29,-3.1889316305717417e-29,-1.4497732564397652e-29,-5.352548822821045e-21,-3.336987147119563e-21,-2.0155614737530906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,302.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4052124023437,0.0,0.0,0.0010320018045604,302.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051818847656,0.0,0.0,0.0010867476230487,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051818847656,0.0,0.0,0.0008026680443435,302.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4052124023437,0.0,0.0,0.0010867476230487,302.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4052124023437,0.0,0.0,0.0051550627686083,283.2960205078125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1799011230469,1.0,0.1247400939464569,0.0,0.0,1.0,1.0,-0.0109958527609705,1.3498014261870141e-08,0.0109958387911319,-0.0244827885180711,0.0,0.050000000745058,0.0,25.00173568725586,25.0,135.92555236816406,-0.0,0.4686927795410156,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2532089656533457e-31,-2.456923547244069e-31,-1.4604740307201027e-31,-6.232153622281754e-21,-3.1610626329357258e-21,-3.071091191294421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,302.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3915710449219,0.0,0.0,0.0010317382402718,302.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3915405273437,0.0,0.0,0.0010864699725061,303.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3915405273437,0.0,0.0,0.0008024630369618,302.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3915710449219,0.0,0.0,0.0010864699725061,302.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3915710449219,0.0,0.0,0.0051537458784878,283.2870483398437,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.18658447265625,1.0,0.1247396692633628,0.0,0.0,1.0,1.0,-0.0109930448234081,1.3176646440626882e-08,0.010993031784892,-0.0236414335668087,0.0,0.050000000745058,0.0,25.00174140930176,25.0,134.6134796142578,-0.0,0.4685702323913574,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7428318046771314e-36,1.887754854163969e-36,1.141492348052893e-36,-6.298734795346954e-21,-3.1477461559846158e-21,-3.150988639362339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,302.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3787536621094,0.0,0.0,0.0010314815444871,302.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3787536621094,0.0,0.0,0.0010861997725442,303.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3787536621094,0.0,0.0,0.0008022634428925,302.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3787536621094,0.0,0.0,0.0010861997725442,302.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3787536621094,0.0,0.0,0.0051524639129638,283.2787780761719,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.1943664550781,1.0,0.1247392445802688,0.0,0.0,1.0,1.0,-0.010990310460329,1.2863934806262025e-08,0.010990297421813,-0.0228226967155933,0.0,0.050000000745058,0.0,25.00174140930176,25.0,133.9618377685547,-0.0,0.4684507846832275,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9228736090502284e-39,-5.332918763084028e-39,-3.223674505493063e-39,-6.297456865924045e-21,-3.148001822648555e-21,-3.1494550432754907e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
