time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,302.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3667907714844,0.0,0.0,0.0010312321828678,302.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3667907714844,0.0,0.0,0.0010859371395781,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.36676025390625,0.0,0.0,0.0008020694949664,302.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3667907714844,0.0,0.0,0.0010859371395781,302.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3667907714844,0.0,0.0,0.0051512182690203,283.27130126953125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.2032775878906,1.0,0.1247388198971748,0.0,0.0,1.0,1.0,-0.0109876543283462,1.2560365192371137e-08,0.0109876422211527,-0.0220278557389974,0.0,0.050000000745058,0.0,25.00173759460449,25.0,133.60516357421875,-0.0,0.4683347046375274,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6491881626638772e-41,-1.7867956718605735e-41,-1.0798405966087039e-41,-6.2963635173311824e-21,-3.1482201288600215e-21,-3.1481435904195534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,302.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3556213378906,0.0,0.0,0.0010309905046597,302.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3556213378906,0.0,0.0,0.0010856826556846,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3556213378906,0.0,0.0,0.0008018815424293,302.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.35565185546875,0.0,0.0,0.0010856826556846,302.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35565185546875,0.0,0.0,0.0051500112749636,283.2645263671875,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.2133483886719,1.0,0.1247384026646614,0.0,0.0,1.0,1.0,-0.01098508015275,1.226636836548778e-08,0.0109850680455565,-0.0212580393999815,0.0,0.050000000745058,0.0,25.00172996520996,25.0,133.34327697753906,-0.0,0.4682220816612243,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2963942134867256e-21,-3.1482138684598777e-21,-3.1481801430784577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,302.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3453063964844,0.0,0.0,0.0010307568591088,302.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3453063964844,0.0,0.0,0.0010854366701096,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3453063964844,0.0,0.0,0.0008016998181119,302.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3453063964844,0.0,0.0,0.0010854366701096,302.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3453063964844,0.0,0.0,0.0051488438621163,283.2585144042969,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.2245483398437,1.0,0.1247379854321479,0.0,0.0,1.0,1.0,-0.0109825916588306,1.1982305814228766e-08,0.0109825795516371,-0.0205142050981521,0.0,0.050000000745058,0.0,25.001718521118164,25.0,133.11795043945312,-0.0,0.4681131541728973,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964176395001686e-21,-3.148209021698476e-21,-3.1482086178016925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,302.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3358154296875,0.0,0.0,0.0010305314790457,302.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3357849121094,0.0,0.0,0.0010851992992684,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3357849121094,0.0,0.0,0.0008015244966372,302.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3358154296875,0.0,0.0,0.0010851992992684,302.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3358154296875,0.0,0.0,0.0051477183587849,283.25323486328125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.2369384765625,1.0,0.1247375681996345,0.0,0.0,1.0,1.0,-0.0109801907092332,1.1708493730111512e-08,0.0109801786020398,-0.0197971798479557,0.0,0.050000000745058,0.0,25.00170135498047,25.0,132.89329528808594,-0.0,0.4680079817771911,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.296417235603385e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,302.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3271179199219,0.0,0.0,0.0010303145973011,302.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3270874023437,0.0,0.0,0.001084970892407,303.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3270874023437,0.0,0.0,0.0008013557526282,302.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3271179199219,0.0,0.0,0.001084970892407,302.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3271179199219,0.0,0.0,0.0051466347649693,283.2486877441406,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.25048828125,1.0,0.1247371658682823,0.0,0.0,1.0,1.0,-0.0109778800979256,1.1445191461234572e-08,0.0109778679907321,-0.019107649102807,0.0,0.050000000745058,0.0,25.00168228149414,25.0,132.65867614746094,-0.0,0.4679066836833954,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,302.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3192138671875,0.0,0.0,0.0010301063302904,302.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3192138671875,0.0,0.0,0.0010847515659406,303.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3192138671875,0.0,0.0,0.0008011938189156,302.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3192443847656,0.0,0.0,0.0010847515659406,302.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3192443847656,0.0,0.0,0.0051455944776535,283.24493408203125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.2652587890625,1.0,0.12473676353693,0.0,0.0,1.0,1.0,-0.0109756616875529,1.1192612170418672e-08,0.010975650511682,-0.0184461753815412,0.0,0.050000000745058,0.0,25.001659393310547,25.0,132.4095916748047,-0.0,0.4678093791007995,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,302.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.31219482421875,0.0,0.0,0.0010299069108441,302.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3121643066406,0.0,0.0,0.0010845415527001,303.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3121643066406,0.0,0.0,0.0008010386954993,302.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31219482421875,0.0,0.0,0.0010845415527001,302.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.31219482421875,0.0,0.0,0.0051445984281599,283.241943359375,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.2812194824219,1.0,0.1247363686561584,0.0,0.0,1.0,1.0,-0.0109735373407602,1.0950929052455647e-08,0.0109735261648893,-0.0178132187575101,0.0,0.050000000745058,0.0,25.001632690429688,25.0,132.1445770263672,-0.0,0.4677160978317261,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,302.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3059387207031,0.0,0.0,0.0010297164553776,302.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3059387207031,0.0,0.0,0.0010843409691005,303.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3059387207031,0.0,0.0,0.0008008905570022,302.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30596923828125,0.0,0.0,0.0010843409691005,302.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.30596923828125,0.0,0.0,0.0051436466164886,283.23974609375,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.29833984375,1.0,0.1247359812259674,0.0,0.0,1.0,1.0,-0.0109715079888701,1.0720275334108464e-08,0.0109714977443218,-0.017209131270647,0.0,0.050000000745058,0.0,25.00160217285156,25.0,131.86192321777344,-0.0,0.4676269292831421,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,302.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3005676269531,0.0,0.0,0.0010295349638909,302.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3005676269531,0.0,0.0,0.0010841499315574,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3005676269531,0.0,0.0,0.0008007494034245,302.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3005676269531,0.0,0.0,0.0010841499315574,302.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3005676269531,0.0,0.0,0.0051427404396235,283.23834228515625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.316650390625,1.0,0.1247356012463569,0.0,0.0,1.0,1.0,-0.0109695754945278,1.0500750491360122e-08,0.0109695652499794,-0.0166341736912727,0.0,0.050000000745058,0.0,25.00157165527344,25.0,131.5628204345703,-0.0,0.46754190325737,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,302.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2960205078125,0.0,0.0,0.0010293625527992,302.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2960205078125,0.0,0.0,0.0010839683236554,303.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2960205078125,0.0,0.0,0.0008006153511814,302.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2960205078125,0.0,0.0,0.0010839683236554,302.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2960205078125,0.0,0.0,0.0051418794319033,283.2377319335937,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.3360900878906,1.0,0.1247352287173271,0.0,0.0,1.0,1.0,-0.0109677398577332,1.029242380212736e-08,0.0109677296131849,-0.016088530421257,0.0,0.050000000745058,0.0,25.00153541564941,25.0,131.2460479736328,-0.0,0.4674610793590545,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,302.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2923278808594,0.0,0.0,0.001029199338518,302.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.29229736328125,0.0,0.0,0.0010837964946404,303.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.29229736328125,0.0,0.0,0.000800488400273,302.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2923278808594,0.0,0.0,0.0010837964946404,302.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2923278808594,0.0,0.0,0.0051410640589892,283.23797607421875,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.3566589355469,1.0,0.1247348710894584,0.0,0.0,1.0,1.0,-0.0109660010784864,1.0095334346260644e-08,0.0109659908339381,-0.0155723076313734,0.0,0.050000000745058,0.0,25.00149917602539,25.0,130.913818359375,-0.0,0.4673844575881958,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,302.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2894592285156,0.0,0.0,0.0010290453210473,302.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2894592285156,0.0,0.0,0.0010836342116817,303.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2894592285156,0.0,0.0,0.0008003685506992,302.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2894592285156,0.0,0.0,0.0010836342116817,302.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2894592285156,0.0,0.0,0.0051402943208813,283.239013671875,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.3783264160156,1.0,0.1247345209121704,0.0,0.0,1.0,1.0,-0.0109643600881099,9.909499887328366e-09,0.0109643498435616,-0.015085557475686,0.0,0.050000000745058,0.0,25.0014591217041,25.0,130.5647735595703,-0.0,0.4673120379447937,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,302.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874755859375,0.0,0.0,0.0010289003839716,302.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874755859375,0.0,0.0,0.0010834815911948,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874755859375,0.0,0.0,0.00080025580246,302.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874755859375,0.0,0.0,0.0010834815911948,302.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874755859375,0.0,0.0,0.0051395702175796,283.2409362792969,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.40106201171875,1.0,0.1247341781854629,0.0,0.0,1.0,1.0,-0.0109628159552812,9.734918648973693e-09,0.0109628066420555,-0.0146282715722918,0.0,0.050000000745058,0.0,25.00141716003418,25.0,130.20074462890625,-0.0,0.467243880033493,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,302.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2863464355469,0.0,0.0,0.001028764527291,302.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2863464355469,0.0,0.0,0.0010833386331796,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2863464355469,0.0,0.0,0.0008001502137631,302.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2863464355469,0.0,0.0,0.0010833386331796,302.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2863464355469,0.0,0.0,0.0051388922147452,283.2436828613281,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.4248352050781,1.0,0.1247338503599166,0.0,0.0,1.0,1.0,-0.0109613705426454,9.57157109127138e-09,0.0109613602980971,-0.0142004061490297,0.0,0.050000000745058,0.0,25.001373291015625,25.0,129.82196044921875,-0.0,0.467179924249649,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,302.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861022949219,0.0,0.0,0.0010286379838362,302.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861022949219,0.0,0.0,0.0010832053376361,303.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861022949219,0.0,0.0,0.0008000517264008,302.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861022949219,0.0,0.0,0.0010832053376361,302.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2861022949219,0.0,0.0,0.0051382593810558,283.2473449707031,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.4496459960937,1.0,0.124733529984951,0.0,0.0,1.0,1.0,-0.0109600210562348,9.419427016155169e-09,0.010960011743009,-0.0138018811121582,0.0,0.050000000745058,0.0,25.00132942199707,25.0,129.428955078125,-0.0,0.4671202003955841,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,302.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2867431640625,0.0,0.0,0.0010285204043611,302.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2867431640625,0.0,0.0,0.001083081588149,303.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2867431640625,0.0,0.0,0.0007999603403732,302.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2867431640625,0.0,0.0,0.001083081588149,302.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2867431640625,0.0,0.0,0.0051376726478338,283.2518615722656,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.47540283203125,1.0,0.1247332245111465,0.0,0.0,1.0,1.0,-0.0109587693586945,9.278448231953009e-09,0.0109587600454688,-0.0134325996041297,0.0,0.050000000745058,0.0,25.00128173828125,25.0,129.0220947265625,-0.0,0.4670646786689758,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,302.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2882995605469,0.0,0.0,0.0010284120216965,302.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2882995605469,0.0,0.0,0.0010829673847183,303.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2882995605469,0.0,0.0,0.0007998759974725,302.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2882995605469,0.0,0.0,0.0010829673847183,302.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2882995605469,0.0,0.0,0.0051371306180953,283.2572937011719,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.50213623046875,1.0,0.1247329264879226,0.0,0.0,1.0,1.0,-0.010957614518702,9.148593882457593e-09,0.0109576061367988,-0.0130924526602029,0.0,0.050000000745058,0.0,25.00123405456543,25.0,128.60284423828125,-0.0,0.4670133590698242,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,302.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2907409667969,0.0,0.0,0.0010283126030117,302.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2907409667969,0.0,0.0,0.001082862727344,303.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2907409667969,0.0,0.0,0.0007997986976988,302.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2907409667969,0.0,0.0,0.001082862727344,302.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2907409667969,0.0,0.0,0.0051366342231631,283.2636108398437,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.5297546386719,1.0,0.1247326433658599,0.0,0.0,1.0,1.0,-0.0109565565362572,9.02982222328319e-09,0.0109565472230315,-0.0127813359722495,0.0,0.050000000745058,0.0,25.00118637084961,25.0,128.17015075683594,-0.0,0.4669662415981293,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,302.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2940979003906,0.0,0.0,0.0010282222647219,302.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2940673828125,0.0,0.0,0.0010827674996107,303.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2940673828125,0.0,0.0,0.0007997284410521,302.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2940979003906,0.0,0.0,0.0010827674996107,302.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2940979003906,0.0,0.0,0.0051361829973757,283.2708740234375,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.55828857421875,1.0,0.1247323751449585,0.0,0.0,1.0,1.0,-0.0109555944800376,8.92209950364986e-09,0.0109555851668119,-0.0124991601333022,0.0,0.050000000745058,0.0,25.001134872436523,25.0,127.72634887695312,-0.0,0.4669232964515686,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,302.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.29833984375,0.0,0.0,0.001028140890412,302.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.29833984375,0.0,0.0,0.0010826819343492,303.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.29833984375,0.0,0.0,0.0007996651693247,302.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.29833984375,0.0,0.0,0.0010826819343492,302.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.29833984375,0.0,0.0,0.0051357769407331,283.2790222167969,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.58758544921875,1.0,0.1247321143746376,0.0,0.0,1.0,1.0,-0.0109547283500432,8.825402630918688e-09,0.0109547190368175,-0.0122458646073937,0.0,0.050000000745058,0.0,25.00108528137207,25.0,127.27056884765624,-0.0,0.4668845236301422,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,302.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3034973144531,0.0,0.0,0.0010280685964971,302.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3034973144531,0.0,0.0,0.0010826056823134,303.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3034973144531,0.0,0.0,0.0007996088825166,302.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3034973144531,0.0,0.0,0.0010826056823134,302.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3034973144531,0.0,0.0,0.0051354155875742,283.2880859375,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.61773681640625,1.0,0.1247318685054779,0.0,0.0,1.0,1.0,-0.010953958146274,8.739722723305476e-09,0.0109539488330483,-0.0120214316993951,0.0,0.050000000745058,0.0,25.00103187561035,25.0,126.94237518310548,-0.0,0.4668499231338501,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,302.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3095703125,0.0,0.0,0.0010280052665621,302.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3095703125,0.0,0.0,0.0010825390927493,303.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3095703125,0.0,0.0,0.0007995596970431,302.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3095703125,0.0,0.0,0.0010825390927493,302.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3095703125,0.0,0.0,0.0051350994035601,283.2980651855469,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.648681640625,1.0,0.1247316375374794,0.0,0.0,1.0,1.0,-0.01095328386873,8.665076656200199e-09,0.0109532745555043,-0.011825899593532,0.0,0.050000000745058,0.0,25.00097846984864,25.0,126.73641967773438,-0.0,0.4668195247650146,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,302.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3165588378906,0.0,0.0,0.0010279510170221,302.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3165588378906,0.0,0.0,0.0010824819328263,303.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3165588378906,0.0,0.0,0.0007995174964889,302.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3165588378906,0.0,0.0,0.0010824819328263,302.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3165588378906,0.0,0.0,0.0051348283886909,283.3089904785156,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,283.6804504394531,1.0,0.1247314140200614,0.0,0.0,1.0,1.0,-0.0109527064487338,8.601505285810163e-09,0.0109526980668306,-0.0116593809798359,0.0,0.050000000745058,0.0,25.00092506408692,25.0,126.46321868896484,-0.0,0.4667933285236358,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,302.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3244934082031,0.0,0.0,0.0010279059642925,302.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3244934082031,0.0,0.0,0.001082434435375,303.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3244934082031,0.0,0.0,0.0007994823972694,302.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3244934082031,0.0,0.0,0.001082434435375,302.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3244934082031,0.0,0.0,0.0051346030086278,283.32086181640625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.05029296875,283.71295166015625,1.0,0.1247312128543853,0.0,0.0,1.0,1.0,-0.0109522258862853,8.549084995479461e-09,0.0109522175043821,-0.0115220751613378,0.0,0.050000000745058,0.0,25.000871658325195,25.0,126.0663070678711,-0.0,0.4667713642120361,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,302.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33331298828125,0.0,0.0,0.0010278701083734,302.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33331298828125,0.0,0.0,0.0010823967168107,303.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33331298828125,0.0,0.0,0.0007994545157998,302.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33331298828125,0.0,0.0,0.0010823967168107,302.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.33331298828125,0.0,0.0,0.0051344237290322,283.3336181640625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.05206298828125,283.7461853027344,1.0,0.1247310191392898,0.0,0.0,1.0,1.0,-0.0109518440440297,8.507932136581076e-09,0.0109518356621265,-0.0114142866805195,0.0,0.050000000745058,0.0,25.000816345214844,25.0,125.63846588134766,-0.0,0.4667536914348602,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,302.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3430480957031,0.0,0.0,0.00102784356568,302.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3430480957031,0.0,0.0,0.0010823687771335,303.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3430480957031,0.0,0.0,0.0007994338520802,302.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3430480957031,0.0,0.0,0.0010823687771335,302.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3430480957031,0.0,0.0,0.0051342914812266,283.3473205566406,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.0550537109375,283.7800598144531,1.0,0.1247308403253555,0.0,0.0,1.0,1.0,-0.0109515618532896,8.478214574836329e-09,0.0109515534713864,-0.0113364560529589,0.0,0.050000000745058,0.0,25.00076103210449,25.0,125.191162109375,-0.0,0.4667403399944305,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,302.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.35369873046875,0.0,0.0,0.001027826569043,302.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.35369873046875,0.0,0.0,0.0010823508491739,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.35369873046875,0.0,0.0,0.0007994206389412,302.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.35369873046875,0.0,0.0,0.0010823508491739,302.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.35369873046875,0.0,0.0,0.0051342067308723,283.3619079589844,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.0585021972656,283.8145446777344,1.0,0.1247306764125824,0.0,0.0,1.0,1.0,-0.0109513811767101,8.460138367638592e-09,0.0109513727948069,-0.0112891225144267,0.0,0.050000000745058,0.0,25.000703811645508,25.0,124.73045349121094,-0.0,0.4667313992977142,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,302.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3652648925781,0.0,0.0,0.0010278191184625,302.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3652648925781,0.0,0.0,0.0010823430493474,303.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3652648925781,0.0,0.0,0.0007994148763827,302.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3652648925781,0.0,0.0,0.0010823430493474,302.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3652648925781,0.0,0.0,0.0051341694779694,283.3774108886719,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.0619812011719,283.8496398925781,1.0,0.1247305274009704,0.0,0.0,1.0,1.0,-0.0109513020142912,8.453741706659912e-09,0.0109512936323881,-0.0112723866477608,0.0,0.050000000745058,0.0,25.000646591186523,25.0,124.25873565673828,-0.0,0.4667269289493561,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,302.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3777160644531,0.0,0.0,0.001027820049785,302.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3777160644531,0.0,0.0,0.0010823439806699,303.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3777160644531,0.0,0.0,0.0007994156330823,302.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3777160644531,0.0,0.0,0.0010823439806699,302.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3777160644531,0.0,0.0,0.0051341741345822,283.3938293457031,284.95001220703125,292.0502624511719,291.7236633300781,292.0500183105469,292.06549072265625,283.88531494140625,1.0,0.1247303932905197,0.0,0.0,1.0,1.0,-0.0109513122588396,8.457517353122057e-09,0.0109513038769364,-0.0112823015078902,0.0,0.050000000745058,0.0,25.00058937072754,25.0,123.7782745361328,-0.0,0.4667263329029083,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,302.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3910827636719,0.0,0.0,0.001027826569043,302.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3910827636719,0.0,0.0,0.0010823509655892,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3910827636719,0.0,0.0,0.0007994206971488,302.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3910827636719,0.0,0.0,0.0010823509655892,302.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3910827636719,0.0,0.0,0.0051342067308723,283.4111328125,284.95001220703125,292.0510559082031,291.7244567871094,292.0500793457031,292.0689392089844,283.9214782714844,1.0,0.1247302666306495,0.0,0.0,1.0,1.0,-0.0109513821080327,8.468042267395504e-09,0.0109513737261295,-0.011309896595776,0.0,0.050000000745058,0.0,25.000532150268555,25.0,123.2934112548828,-0.0,0.4667283594608307,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,302.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.40533447265625,0.0,0.0,0.0010278387926518,302.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40533447265625,0.0,0.0,0.0010823637712746,303.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.40533447265625,0.0,0.0,0.0007994301849976,302.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.40533447265625,0.0,0.0,0.0010823637712746,302.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.40533447265625,0.0,0.0,0.005134267732501,283.4293518066406,284.95001220703125,292.0523681640625,291.72576904296875,292.0502319335937,292.072265625,283.9581604003906,1.0,0.1247301548719406,0.0,0.0,1.0,1.0,-0.0109515124931931,8.485372404720692e-09,0.0109515041112899,-0.0113553199917078,0.0,0.050000000745058,0.0,25.00047874450684,25.0,122.80712890625,-0.0,0.4667330384254455,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,302.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.42047119140625,0.0,0.0,0.0010278564877808,302.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.42047119140625,0.0,0.0,0.0010823822813108,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.42047119140625,0.0,0.0,0.0007994438637979,302.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.42047119140625,0.0,0.0,0.0010823822813108,302.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.42047119140625,0.0,0.0,0.0051343557424843,283.44842529296875,284.95001220703125,292.05419921875,291.7275695800781,292.0505065917969,292.07501220703125,283.99530029296875,1.0,0.1247300580143928,0.0,0.0,1.0,1.0,-0.0109517006203532,8.509283055957441e-09,0.01095169223845,-0.011417981237173,0.0,0.050000000745058,0.0,25.00042533874512,25.0,122.32044982910156,-0.0,0.4667403101921081,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,302.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4364929199219,0.0,0.0,0.0010278794215992,302.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4364929199219,0.0,0.0,0.0010824064956977,303.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4364929199219,0.0,0.0,0.0007994617917574,302.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4364929199219,0.0,0.0,0.0010824064956977,302.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4364929199219,0.0,0.0,0.005134470295161,283.4683837890625,284.95001220703125,292.0565185546875,291.7298278808594,292.05096435546875,292.0768127441406,284.03289794921875,1.0,0.1247299760580062,0.0,0.0,1.0,1.0,-0.0109519455581903,8.539629448023334e-09,0.0109519371762871,-0.011497501283884,0.0,0.050000000745058,0.0,25.00037384033203,25.0,121.8347396850586,-0.0,0.4667500853538513,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,302.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.453369140625,0.0,0.0,0.001027907594107,302.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.453369140625,0.0,0.0,0.0010824361816048,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.453369140625,0.0,0.0,0.0007994836778379,302.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.453369140625,0.0,0.0,0.0010824361816048,302.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.453369140625,0.0,0.0,0.0051346109248697,283.4891662597656,284.95001220703125,292.0592956542969,291.73260498046875,292.0516052246094,292.07733154296875,284.0708923339844,1.0,0.1247299015522003,0.0,0.0,1.0,1.0,-0.0109522454440593,8.576201082632906e-09,0.0109522370621562,-0.0115933287888765,0.0,0.050000000745058,0.0,25.00032424926757,25.0,121.34992980957033,-0.0,0.4667622745037079,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,302.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710998535156,0.0,0.0,0.0010279407724738,302.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710998535156,0.0,0.0,0.0010824711062014,303.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710998535156,0.0,0.0,0.0007995094638317,302.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710998535156,0.0,0.0,0.0010824711062014,302.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710998535156,0.0,0.0,0.005134776700288,283.51080322265625,284.95001220703125,292.0625305175781,291.7358093261719,292.052490234375,292.0772399902344,284.1092834472656,1.0,0.1247298419475555,0.0,0.0,1.0,1.0,-0.0109525993466377,8.618830094064833e-09,0.0109525909647345,-0.0117050260305404,0.0,0.050000000745058,0.0,25.00027656555176,25.0,120.86627197265624,-0.0,0.4667768478393554,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,302.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4896545410156,0.0,0.0,0.0010279787238687,302.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4896545410156,0.0,0.0,0.0010825111530721,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4896545410156,0.0,0.0,0.0007995390333235,302.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4896545410156,0.0,0.0,0.0010825111530721,302.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4896545410156,0.0,0.0,0.0051349666900932,283.53326416015625,284.95001220703125,292.06622314453125,291.7394714355469,292.0535888671875,292.0771484375,284.14801025390625,1.0,0.1247297897934913,0.0,0.0,1.0,1.0,-0.0109530044719576,8.667318418531522e-09,0.0109529960900545,-0.0118320705369114,0.0,0.050000000745058,0.0,25.000228881835938,25.0,120.3836898803711,-0.0,0.4667936861515045,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,302.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5090637207031,0.0,0.0,0.0010280215647071,302.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5090637207031,0.0,0.0,0.0010825562058016,303.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5090637207031,0.0,0.0,0.0007995723281055,302.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5090637207031,0.0,0.0,0.0010825562058016,302.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5090637207031,0.0,0.0,0.0051351804286241,283.5565185546875,284.95001220703125,292.0703430175781,291.7435913085937,292.0549621582031,292.0770874023437,284.18707275390625,1.0,0.1247297525405883,0.0,0.0,1.0,1.0,-0.0109534608200192,8.721516842058463e-09,0.0109534515067934,-0.0119740748777985,0.0,0.050000000745058,0.0,25.00018310546875,25.0,119.90321350097656,-0.0,0.4668127596378326,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,302.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.529296875,0.0,0.0,0.0010280688293278,302.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.529296875,0.0,0.0,0.0010826060315594,303.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.529296875,0.0,0.0,0.0007996091153472,302.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.529296875,0.0,0.0,0.0010826060315594,302.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.529296875,0.0,0.0,0.0051354165188968,283.58056640625,284.95001220703125,292.0749206542969,291.74810791015625,292.0566101074219,292.0770263671875,284.2264099121094,1.0,0.1247297227382659,0.0,0.0,1.0,1.0,-0.0109539646655321,8.781157134762907e-09,0.0109539562836289,-0.0121303331106901,0.0,0.050000000745058,0.0,25.000139236450195,25.0,119.424072265625,-0.0,0.4668339490890503,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
