time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986260,302.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5503234863281,0.0,0.0,0.0010281205177307,302.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5503234863281,0.0,0.0,0.0010826603975147,303.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5503234863281,0.0,0.0,0.0007996492786332,302.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5503234863281,0.0,0.0,0.0010826603975147,302.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5503234863281,0.0,0.0,0.0051356749609112,283.6054077148437,284.95001220703125,292.0798645019531,291.7530212402344,292.0585632324219,292.0770568847656,284.2660522460937,1.0,0.1247297078371048,0.0,0.0,1.0,1.0,-0.0109545150771737,8.846072319101951e-09,0.0109545066952705,-0.0123004065826535,0.0,0.050000000745058,0.0,25.00009536743164,25.0,118.94773864746094,-0.0,0.4668572247028351,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,302.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5721435546875,0.0,0.0,0.0010281762806698,302.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5721435546875,0.0,0.0,0.0010827191872522,303.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5721435546875,0.0,0.0,0.0007996927015483,302.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5721435546875,0.0,0.0,0.0010827191872522,302.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5721435546875,0.0,0.0,0.005135953426361,283.6309814453125,284.95001220703125,292.0852355957031,291.7583312988281,292.060791015625,292.0771179199219,284.30596923828125,1.0,0.1247296929359436,0.0,0.0,1.0,1.0,-0.0109551101922988,8.915958638056054e-09,0.0109551008790731,-0.0124835027381777,0.0,0.050000000745058,0.0,25.00005340576172,25.0,118.47219848632812,-0.0,0.4668824374675751,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,302.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5947265625,0.0,0.0,0.0010282360017299,302.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5947265625,0.0,0.0,0.001082782051526,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5947265625,0.0,0.0,0.0007997391512617,302.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5947265625,0.0,0.0,0.001082782051526,302.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5947265625,0.0,0.0,0.0051362519152462,283.6573181152344,284.95001220703125,292.0909729003906,291.7640380859375,292.0633544921875,292.0772705078125,284.3460998535156,1.0,0.1247297003865242,0.0,0.0,1.0,1.0,-0.0109557462856173,8.990570954381383e-09,0.0109557379037141,-0.0126789780333638,0.0,0.050000000745058,0.0,25.00001335144043,25.0,117.99911499023438,-0.0,0.4669094979763031,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,302.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6180725097656,0.0,0.0,0.0010282994480803,302.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6180725097656,0.0,0.0,0.0010828488739207,303.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6180725097656,0.0,0.0,0.0007997884531505,302.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6180725097656,0.0,0.0,0.0010828488739207,302.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6180725097656,0.0,0.0,0.0051365685649216,283.684326171875,284.95001220703125,292.0971069335937,291.7701110839844,292.06622314453125,292.0775451660156,284.3864440917969,1.0,0.1247297078371048,0.0,0.0,1.0,1.0,-0.0109564224258065,9.06959929380946e-09,0.0109564131125807,-0.012886019423604,0.0,0.050000000745058,0.0,24.99997329711914,25.0,117.52781677246094,-0.0,0.4669382870197296,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,302.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.64215087890625,0.0,0.0,0.001028366270475,302.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64215087890625,0.0,0.0,0.0010829191887751,303.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64215087890625,0.0,0.0,0.0007998404325917,302.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.64215087890625,0.0,0.0,0.0010829191887751,302.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.64215087890625,0.0,0.0,0.0051369024440646,283.7120666503906,284.95001220703125,292.10357666015625,291.7765197753906,292.06939697265625,292.0779724121094,284.4269714355469,1.0,0.1247297301888465,0.0,0.0,1.0,1.0,-0.0109571339562535,9.152729241179712e-09,0.0109571255743503,-0.0131038026884198,0.0,0.050000000745058,0.0,24.999935150146484,25.0,117.05927276611328,-0.0,0.4669687151908874,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,302.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669616699219,0.0,0.0,0.0010284362360835,302.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669616699219,0.0,0.0,0.0010829928796738,303.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669616699219,0.0,0.0,0.0007998948567546,302.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669616699219,0.0,0.0,0.0010829928796738,302.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6669616699219,0.0,0.0,0.0051372521556913,283.740478515625,284.95001220703125,292.1103820800781,291.78326416015625,292.0729064941406,292.0785522460937,284.4676818847656,1.0,0.1247297599911689,0.0,0.0,1.0,1.0,-0.0109578799456357,9.239615295086878e-09,0.01095787063241,-0.0133314235135912,0.0,0.050000000745058,0.0,24.99989891052246,25.0,116.59284973144533,-0.0,0.4670006036758423,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,302.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924743652344,0.0,0.0,0.0010285091120749,302.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924743652344,0.0,0.0,0.0010830695973709,303.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.69244384765625,0.0,0.0,0.0007999514928087,302.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924743652344,0.0,0.0,0.0010830695973709,302.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6924743652344,0.0,0.0,0.0051376158371567,283.76953125,284.95001220703125,292.1175231933594,291.7903747558594,292.0767517089844,292.079345703125,284.5085754394531,1.0,0.1247297972440719,0.0,0.0,1.0,1.0,-0.0109586557373404,9.329902184163076e-09,0.0109586464241147,-0.0135679505765438,0.0,0.050000000745058,0.0,24.99986457824707,25.0,116.12865447998048,-0.0,0.4670338630676269,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,302.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7186584472656,0.0,0.0,0.0010285844327881,302.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7186584472656,0.0,0.0,0.0010831489926204,303.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7186584472656,0.0,0.0,0.0008000101079232,302.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7186584472656,0.0,0.0,0.0010831489926204,302.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7186584472656,0.0,0.0,0.0051379925571382,283.7992248535156,284.95001220703125,292.125,291.7977600097656,292.0809020996094,292.0803527832031,284.5495910644531,1.0,0.1247298419475555,0.0,0.0,1.0,1.0,-0.0109594585373997,9.423215097115193e-09,0.010959449224174,-0.0138124004006385,0.0,0.050000000745058,0.0,24.999832153320312,25.0,115.66641235351562,-0.0,0.4670683145523071,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,302.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455139160156,0.0,0.0,0.0010286620818078,302.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455139160156,0.0,0.0,0.0010832307161763,303.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455139160156,0.0,0.0,0.0008000705274753,302.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455139160156,0.0,0.0,0.0010832307161763,302.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455139160156,0.0,0.0,0.0051383799873292,283.8295288085937,284.95001220703125,292.1327819824219,291.8054504394531,292.0853881835937,292.0816345214844,284.5907287597656,1.0,0.1247298941016197,0.0,0.0,1.0,1.0,-0.010960285551846,9.519217414322156e-09,0.0109602762386202,-0.0140638928860425,0.0,0.050000000745058,0.0,24.999799728393555,25.0,115.2070770263672,-0.0,0.4671038687229156,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,302.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.77301025390625,0.0,0.0,0.0010287415934726,302.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.77301025390625,0.0,0.0,0.001083314535208,303.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.77301025390625,0.0,0.0,0.0008001324022188,302.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.77301025390625,0.0,0.0,0.001083314535208,302.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77301025390625,0.0,0.0,0.0051387776620686,283.8604431152344,284.95001220703125,292.1408386230469,291.8134460449219,292.0901794433594,292.0832214355469,284.6319580078125,1.0,0.1247299537062645,0.0,0.0,1.0,1.0,-0.0109611339867115,9.617504126424592e-09,0.0109611237421631,-0.0143213672563433,0.0,0.050000000745058,0.0,24.99976921081543,25.0,114.7496109008789,-0.0,0.4671403467655182,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,302.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011474609375,0.0,0.0,0.0010288229677826,302.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011474609375,0.0,0.0,0.0010834001004695,303.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011474609375,0.0,0.0,0.0008001956157386,302.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011779785156,0.0,0.0,0.0010834001004695,302.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011779785156,0.0,0.0,0.0051391837187111,283.89190673828125,284.95001220703125,292.149169921875,291.8217163085937,292.0953063964844,292.0851135253906,284.6733093261719,1.0,0.1247300207614898,0.0,0.0,1.0,1.0,-0.0109619991853833,9.717801674469229e-09,0.0109619898721575,-0.0145841035991907,0.0,0.050000000745058,0.0,24.999740600585938,25.0,114.29537200927734,-0.0,0.4671776592731476,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,302.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82989501953125,0.0,0.0,0.0010289056226611,302.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.82989501953125,0.0,0.0,0.0010834871791303,303.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.82989501953125,0.0,0.0,0.0008002599352039,302.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8299255371094,0.0,0.0,0.0010834871791303,302.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8299255371094,0.0,0.0,0.0051395967602729,283.9239196777344,284.95001220703125,292.15777587890625,291.83026123046875,292.1007385253906,292.0873718261719,284.7147216796875,1.0,0.1247300952672958,0.0,0.0,1.0,1.0,-0.0109628802165389,9.819740576233473e-09,0.0109628709033131,-0.0148511361330747,0.0,0.050000000745058,0.0,24.99971389770508,25.0,113.84243774414062,-0.0,0.4672156274318695,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,302.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8592529296875,0.0,0.0,0.0010289895581081,302.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8592529296875,0.0,0.0,0.0010835755383595,303.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8592529296875,0.0,0.0,0.0008003251859918,302.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8592529296875,0.0,0.0,0.0010835755383595,302.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8592529296875,0.0,0.0,0.0051400158554315,283.9564819335937,284.95001220703125,292.1666259765625,291.8390197753906,292.1064758300781,292.09002685546875,284.7562255859375,1.0,0.1247301697731018,0.0,0.0,1.0,1.0,-0.0109637742862105,9.92311033343185e-09,0.0109637649729847,-0.0151219125837087,0.0,0.050000000745058,0.0,24.99968910217285,25.0,113.39234924316406,-0.0,0.4672542214393616,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,302.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88916015625,0.0,0.0,0.001029074541293,302.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88916015625,0.0,0.0,0.0010836649453267,303.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.88916015625,0.0,0.0,0.0008003912516869,302.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88916015625,0.0,0.0,0.0010836649453267,302.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88916015625,0.0,0.0,0.0051404400728642,283.9895324707031,284.95001220703125,292.1757202148437,291.8480529785156,292.1125183105469,292.09307861328125,284.7977600097656,1.0,0.1247302591800689,0.0,0.0,1.0,1.0,-0.010964679531753,1.0027664920642111e-08,0.0109646692872047,-0.0153957875445485,0.0,0.050000000745058,0.0,24.99966621398925,25.0,112.94409942626952,-0.0,0.4672933220863342,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,302.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9196472167969,0.0,0.0,0.0010291604558005,302.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9196472167969,0.0,0.0,0.0010837555164471,303.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9196472167969,0.0,0.0,0.0008004581322893,302.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9196472167969,0.0,0.0,0.0010837555164471,302.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9196472167969,0.0,0.0,0.0051408694125711,284.0230712890625,284.95001220703125,292.1850280761719,291.8572998046875,292.1188659667969,292.0965881347656,284.8393249511719,1.0,0.1247303485870361,0.0,0.0,1.0,1.0,-0.0109655950218439,1.0133324401806476e-08,0.0109655847772955,-0.015672555193305,0.0,0.050000000745058,0.0,24.999643325805664,25.0,112.4986572265625,-0.0,0.4673328995704651,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,302.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9506530761719,0.0,0.0,0.0010292471852153,302.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9506530761719,0.0,0.0,0.0010838469024747,303.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9506530761719,0.0,0.0,0.0008005255949683,302.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9506530761719,0.0,0.0,0.0010838469024747,302.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9506530761719,0.0,0.0,0.0051413029432296,284.0570983886719,284.95001220703125,292.1945495605469,291.8667297363281,292.12548828125,292.1005554199219,284.8809509277344,1.0,0.1247304379940033,0.0,0.0,1.0,1.0,-0.0109665198251605,1.023999907090456e-08,0.0109665095806121,-0.0159519761800766,0.0,0.050000000745058,0.0,24.999622344970703,25.0,112.05534362792967,-0.0,0.4673729240894317,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,302.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.982177734375,0.0,0.0,0.001029334962368,302.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.982177734375,0.0,0.0,0.0010839393362402,303.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.982177734375,0.0,0.0,0.0008005938725546,302.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.982177734375,0.0,0.0,0.0010839393362402,302.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.982177734375,0.0,0.0,0.005141741130501,284.091552734375,284.95001220703125,292.20428466796875,291.8763732910156,292.1324157714844,292.10498046875,284.9225769042969,1.0,0.1247305423021316,0.0,0.0,1.0,1.0,-0.0109674548730254,1.03477493240689e-08,0.010967444628477,-0.0162342097610235,0.0,0.050000000745058,0.0,24.99960327148437,25.0,111.61412048339844,-0.0,0.4674133956432342,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,302.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.01422119140625,0.0,0.0,0.0010294237872585,302.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01422119140625,0.0,0.0,0.0010840328177437,303.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01422119140625,0.0,0.0,0.0008006629068404,302.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01422119140625,0.0,0.0,0.0010840328177437,302.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01422119140625,0.0,0.0,0.0051421849057078,284.1264343261719,284.95001220703125,292.2142028808594,291.8861999511719,292.1395874023437,292.10992431640625,284.9642333984375,1.0,0.12473064661026,0.0,0.0,1.0,1.0,-0.0109684001654386,1.0456742138842401e-08,0.0109683899208903,-0.0165196936577558,0.0,0.050000000745058,0.0,24.999584197998047,25.0,111.17456817626952,-0.0,0.4674543738365173,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,302.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467224121094,0.0,0.0,0.0010295137763023,302.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467224121094,0.0,0.0,0.0010841275798156,303.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467224121094,0.0,0.0,0.0008007329306565,302.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467224121094,0.0,0.0,0.0010841275798156,302.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467224121094,0.0,0.0,0.00514263426885,284.1617431640625,284.95001220703125,292.2242736816406,291.8962097167969,292.14703369140625,292.1153564453125,285.005859375,1.0,0.1247307509183883,0.0,0.0,1.0,1.0,-0.0109693594276905,1.0567181796261592e-08,0.0109693491831421,-0.0168089661747217,0.0,0.050000000745058,0.0,24.99956703186035,25.0,110.73778533935548,-0.0,0.4674959480762481,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,302.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0796813964844,0.0,0.0,0.0010296053951606,302.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0796813964844,0.0,0.0,0.0010842240881174,303.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0796813964844,0.0,0.0,0.0008008041768334,302.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0796813964844,0.0,0.0,0.0010842240881174,302.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0796813964844,0.0,0.0,0.0051430920138955,284.1974182128906,284.95001220703125,292.2345275878906,291.9063720703125,292.1547241210937,292.1213073730469,285.0474853515625,1.0,0.1247308626770973,0.0,0.0,1.0,1.0,-0.0109703354537487,1.0679539030888918e-08,0.0109703252092003,-0.0171032529324293,0.0,0.050000000745058,0.0,24.999549865722656,25.0,110.30248260498048,-0.0,0.4675382673740387,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,302.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1130676269531,0.0,0.0,0.001029698876664,302.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1130676269531,0.0,0.0,0.0010843224590644,303.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1130676269531,0.0,0.0,0.0008008768782019,302.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1130676269531,0.0,0.0,0.0010843224590644,302.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1130676269531,0.0,0.0,0.0051435590721666,284.23345947265625,284.95001220703125,292.2449035644531,291.9166564941406,292.1626892089844,292.1277770996094,285.089111328125,1.0,0.1247309818863868,0.0,0.0,1.0,1.0,-0.0109713310375809,1.0794147797810185e-08,0.0109713207930326,-0.017403433099389,0.0,0.050000000745058,0.0,24.9995346069336,25.0,109.86979675292967,-0.0,0.4675814509391784,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,302.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468811035156,0.0,0.0,0.0010297948028892,302.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468811035156,0.0,0.0,0.0010844235075637,303.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468811035156,0.0,0.0,0.0008009515004232,302.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468811035156,0.0,0.0,0.0010844235075637,302.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468811035156,0.0,0.0,0.0051440382376313,284.26983642578125,284.95001220703125,292.25543212890625,291.9270935058594,292.1708679199219,292.134765625,285.1307067871094,1.0,0.1247311010956764,0.0,0.0,1.0,1.0,-0.0109723536297678,1.091174262057848e-08,0.010972342453897,-0.017711428925395,0.0,0.050000000745058,0.0,24.9995174407959,25.0,109.43851470947266,-0.0,0.4676257967948913,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,302.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811218261719,0.0,0.0,0.0010298935230821,302.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811218261719,0.0,0.0,0.0010845274664461,303.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811218261719,0.0,0.0,0.0008010282763279,302.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811218261719,0.0,0.0,0.0010845274664461,302.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1811218261719,0.0,0.0,0.0051445313729345,284.3065490722656,284.95001220703125,292.2660827636719,291.9376525878906,292.17926025390625,292.142333984375,285.1722412109375,1.0,0.1247312203049659,0.0,0.0,1.0,1.0,-0.0109734050929546,1.1032732949445291e-08,0.0109733939170837,-0.018028313294053,0.0,0.050000000745058,0.0,24.999500274658203,25.0,109.00979614257812,-0.0,0.4676713943481445,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,302.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157287597656,0.0,0.0,0.0010299927089363,302.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157287597656,0.0,0.0,0.0010846318909898,303.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157287597656,0.0,0.0,0.0008011054014787,302.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157287597656,0.0,0.0,0.0010846318909898,302.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2157287597656,0.0,0.0,0.0051450263708829,284.3435974121094,284.95001220703125,292.2768249511719,291.94830322265625,292.1878967285156,292.150390625,285.2137756347656,1.0,0.1247313469648361,0.0,0.0,1.0,1.0,-0.0109744612127542,1.1154237533617106e-08,0.0109744500368833,-0.0183465406298637,0.0,0.050000000745058,0.0,24.99948501586914,25.0,108.58222198486328,-0.0,0.4677172601222992,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,302.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.250732421875,0.0,0.0,0.0010300909634679,302.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.250732421875,0.0,0.0,0.0010847353842109,303.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.250732421875,0.0,0.0,0.0008011818863451,302.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.250732421875,0.0,0.0,0.0010847353842109,302.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.250732421875,0.0,0.0,0.005145517643541,284.38092041015625,284.95001220703125,292.28765869140625,291.95904541015625,292.1967163085937,292.1589660644531,285.2552490234375,1.0,0.1247314810752868,0.0,0.0,1.0,1.0,-0.0109755089506506,1.1274643441083754e-08,0.0109754977747797,-0.0186618827283382,0.0,0.050000000745058,0.0,24.99947166442871,25.0,108.1569366455078,-0.0,0.4677627682685852,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,302.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860717773437,0.0,0.0,0.0010301881702616,302.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860717773437,0.0,0.0,0.0010848377132788,303.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860717773437,0.0,0.0,0.000801257439889,302.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860717773437,0.0,0.0,0.0010848377132788,302.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860717773437,0.0,0.0,0.0051460028626024,284.41851806640625,284.95001220703125,292.298583984375,291.9698791503906,292.2057189941406,292.1680603027344,285.2966613769531,1.0,0.1247316151857376,0.0,0.0,1.0,1.0,-0.010976543650031,1.1393508358992221e-08,0.0109765324741601,-0.0189731810241937,0.0,0.050000000745058,0.0,24.99946022033692,25.0,107.73285675048828,-0.0,0.4678077697753906,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,302.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,0.0010302837472409,302.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,0.0010849384125322,303.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,0.0008013318292796,302.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,0.0010849384125322,302.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,0.0051464806310832,284.4563903808594,284.95001220703125,292.3095397949219,291.98077392578125,292.2149353027344,292.1776428222656,285.3380126953125,1.0,0.1247317492961883,0.0,0.0,1.0,1.0,-0.0109775625169277,1.1510408626236313e-08,0.0109775504097342,-0.0192793309688568,0.0,0.050000000745058,0.0,24.99945068359375,25.0,107.30989837646484,-0.0,0.4678520858287811,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,302.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0010303774615749,302.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0010850370163097,303.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0008014047052711,302.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0010850370163097,302.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0051469486206769,284.4945068359375,284.95001220703125,292.3205871582031,291.99169921875,292.22430419921875,292.1876525878906,285.3793029785156,1.0,0.1247318834066391,0.0,0.0,1.0,1.0,-0.0109785599634051,1.1624906370855116e-08,0.0109785487875342,-0.0195791814476251,0.0,0.050000000745058,0.0,24.99944305419922,25.0,106.88741302490234,-0.0,0.4678955376148224,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,302.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,0.0010304689640179,302.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,0.0010851334081962,303.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,0.0008014758350327,302.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,0.0010851334081962,302.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,0.0051474059000611,284.5328369140625,284.95001220703125,292.3316650390625,292.002685546875,292.2338256835937,292.19805908203125,285.4205322265625,1.0,0.1247320249676704,0.0,0.0,1.0,1.0,-0.0109795350581407,1.1736599248024504e-08,0.0109795229509472,-0.0198716819286346,0.0,0.050000000745058,0.0,24.999435424804688,25.0,106.4666748046875,-0.0,0.4679380059242248,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,302.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,0.0010305577889084,302.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,0.001085227006115,303.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,0.0008015449857339,302.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,0.001085227006115,302.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,0.0051478496752679,284.5713806152344,284.95001220703125,292.3427734375,292.0137023925781,292.2434997558594,292.2088623046875,285.461669921875,1.0,0.1247321665287017,0.0,0.0,1.0,1.0,-0.0109804812818765,1.1845036951285692e-08,0.0109804701060056,-0.0201556514948606,0.0,0.050000000745058,0.0,24.99943351745605,25.0,106.0459442138672,-0.0,0.4679792821407318,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,302.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46746826171875,0.0,0.0,0.0010306438198313,302.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46746826171875,0.0,0.0,0.0010853175772354,303.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46746826171875,0.0,0.0,0.0008016118663363,302.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46746826171875,0.0,0.0,0.0010853175772354,302.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46746826171875,0.0,0.0,0.0051482794806361,284.610107421875,284.95001220703125,292.3538818359375,292.02471923828125,292.2532958984375,292.22003173828125,285.5027160644531,1.0,0.1247323006391525,0.0,0.0,1.0,1.0,-0.0109813977032899,1.1949873091054997e-08,0.0109813855960965,-0.0204301830381155,0.0,0.050000000745058,0.0,24.999431610107425,25.0,105.6265869140625,-0.0,0.4680192768573761,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,302.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.0,0.0,0.0010307265911251,302.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.0,0.0,0.0010854047723114,303.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.0,0.0,0.0008016762440092,302.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.0,0.0,0.0010854047723114,302.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.0,0.0,0.0051486925221979,284.6490173339844,284.95001220703125,292.364990234375,292.0357360839844,292.26324462890625,292.2314758300781,285.543701171875,1.0,0.1247324422001838,0.0,0.0,1.0,1.0,-0.0109822796657681,1.2050660913587308e-08,0.0109822675585746,-0.0206941105425357,0.0,0.050000000745058,0.0,24.999431610107425,25.0,105.20687103271484,-0.0,0.468057781457901,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,302.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419311523437,0.0,0.0,0.0010308058699592,302.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419311523437,0.0,0.0,0.0010854882420971,303.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419311523437,0.0,0.0,0.0008017378859221,302.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419311523437,0.0,0.0,0.0010854882420971,302.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419311523437,0.0,0.0,0.0051490887999534,284.6881103515625,284.95001220703125,292.3760986328125,292.0467529296875,292.2732849121094,292.2431945800781,285.5845947265625,1.0,0.1247325763106346,0.0,0.0,1.0,1.0,-0.0109831243753433,1.2147117089966741e-08,0.0109831122681498,-0.0209466889500617,0.0,0.050000000745058,0.0,24.99943351745605,25.0,104.78820037841795,-0.0,0.4680947065353393,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,302.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0010308813070878,302.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0010855676373466,303.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0008017965592443,302.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0010855676373466,302.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0051494655199348,284.72735595703125,284.95001220703125,292.3871765136719,292.0577392578125,292.2834167480469,292.255126953125,285.6253967285156,1.0,0.1247327178716659,0.0,0.0,1.0,1.0,-0.0109839281067252,1.2238825064514458e-08,0.0109839159995317,-0.0211868286132812,0.0,0.050000000745058,0.0,24.99943923950196,25.0,104.3687973022461,-0.0,0.4681299030780792,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,302.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0010309527860954,302.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0010856429580599,303.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0008018521475605,302.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0010856429580599,302.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0051498226821422,284.7667236328125,284.95001220703125,292.3982238769531,292.06866455078125,292.29364013671875,292.2672424316406,285.66607666015625,1.0,0.1247328519821167,0.0,0.0,1.0,1.0,-0.0109846889972686,1.2325561904447112e-08,0.0109846768900752,-0.0214139483869075,0.0,0.050000000745058,0.0,24.99944496154785,25.0,103.95014190673828,-0.0,0.4681632816791534,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,302.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0010310199577361,302.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0010857136221602,303.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.00080190441804,302.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0010857136221602,302.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0051501579582691,284.8062438964844,284.95001220703125,292.4092102050781,292.0795593261719,292.303955078125,292.279541015625,285.7066955566406,1.0,0.1247329860925674,0.0,0.0,1.0,1.0,-0.0109854042530059,1.2406982996537865e-08,0.0109853921458125,-0.0216271430253982,0.0,0.050000000745058,0.0,24.999454498291016,25.0,103.5310516357422,-0.0,0.4681946933269501,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,302.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0010310825891792,302.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0010857796296477,303.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0008019531378522,302.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0010857796296477,302.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0051504713483154,284.8458557128906,284.95001220703125,292.42010498046875,292.09039306640625,292.3143005371094,292.2919006347656,285.7471923828125,1.0,0.1247331127524375,0.0,0.0,1.0,1.0,-0.0109860720112919,1.2482856526219166e-08,0.0109860599040985,-0.02182581089437,0.0,0.050000000745058,0.0,24.99946403503418,25.0,103.11138916015624,-0.0,0.4682240486145019,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,302.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0010311405640095,302.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0010858407476916,303.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0008019982487894,302.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0010858407476916,302.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0051507609896361,284.8855895996094,284.95001220703125,292.4309387207031,292.10113525390625,292.32470703125,292.3043518066406,285.7875671386719,1.0,0.1247332394123077,0.0,0.0,1.0,1.0,-0.0109866894781589,1.2552942685317705e-08,0.0109866773709654,-0.0220093205571174,0.0,0.050000000745058,0.0,24.999475479125977,25.0,102.6902847290039,-0.0,0.4682512581348419,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
