time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,302.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,0.0010311937658116,302.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,0.0010858967434614,303.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,0.0008020396344363,302.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,0.0010858967434614,302.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,0.0051510264165699,284.9254150390625,284.95001220703125,292.44171142578125,292.1117858886719,292.3351745605469,292.3168334960937,285.8278503417969,1.0,0.1247333586215972,0.0,0.0,1.0,1.0,-0.0109872566536068,1.2617094924394225e-08,0.0109872436150908,-0.0221772901713848,0.0,0.050000000745058,0.0,24.99949073791504,25.0,102.26950073242188,-0.0,0.4682762622833252,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,302.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0010312420781701,302.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0010859475005418,303.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0008020771201699,302.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0010859475005418,302.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0051512676291167,284.9653015136719,284.95001220703125,292.45233154296875,292.1223449707031,292.3456420898437,292.3293151855469,285.8680419921875,1.0,0.1247334778308868,0.0,0.0,1.0,1.0,-0.0109877698123455,1.2675092087022222e-08,0.010987757705152,-0.0223291404545307,0.0,0.050000000745058,0.0,24.9995059967041,25.0,101.8467025756836,-0.0,0.4682989716529846,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,302.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0010312851518392,302.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0010859929025173,303.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0008021106477826,302.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0010859929025173,302.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0051514827646315,285.0052490234375,284.95001220703125,292.4628601074219,292.1327819824219,292.3561096191406,292.3417663574219,285.9080810546875,1.0,0.1247335895895958,0.0,0.0,1.0,1.0,-0.0109882289543747,1.2726801834617165e-08,0.0109882168471813,-0.0224645268172025,0.0,0.050000000745058,0.0,24.99952507019043,25.0,101.42308807373048,-0.0,0.4683193564414978,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,302.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0010313229868188,302.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0010860328329727,303.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0008021401590667,302.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0010860328329727,302.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0051516722887754,285.0452575683594,284.95001220703125,292.4732360839844,292.14306640625,292.3665771484375,292.3541259765625,285.9480285644531,1.0,0.1247337013483047,0.0,0.0,1.0,1.0,-0.0109886331483721,1.2772097157665032e-08,0.0109886201098561,-0.0225831139832735,0.0,0.050000000745058,0.0,24.99954414367676,25.0,100.9981460571289,-0.0,0.4683373570442199,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,302.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,0.0010313556995242,302.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,0.0010860671754926,303.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,0.0008021654793992,302.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,0.0010860671754926,302.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,0.0051518348045647,285.0853271484375,284.95001220703125,292.4834899902344,292.1532287597656,292.3770446777344,292.3664245605469,285.98785400390625,1.0,0.1247338056564331,0.0,0.0,1.0,1.0,-0.0109889805316925,1.281086614568494e-08,0.0109889674931764,-0.0226846151053905,0.0,0.050000000745058,0.0,24.99956321716309,25.0,100.5718765258789,-0.0,0.4683528840541839,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,302.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0010313828242942,302.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0010860958136618,303.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0008021866669878,302.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0010860958136618,302.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0051519707776606,285.1254272460937,284.95001220703125,292.4935607910156,292.1632385253906,292.3874816894531,292.37860107421875,286.0275573730469,1.0,0.1247339025139808,0.0,0.0,1.0,1.0,-0.0109892701730132,1.2843006658158629e-08,0.0109892571344971,-0.0227687582373619,0.0,0.050000000745058,0.0,24.99958610534668,25.0,100.14378356933594,-0.0,0.4683659672737121,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,302.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0010314045939594,302.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0010861187474802,303.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0008022036054171,302.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0010861187474802,302.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0051520797424018,285.1655578613281,284.95001220703125,292.50347900390625,292.1730651855469,292.3978881835937,292.390625,286.067138671875,1.0,0.1247339993715286,0.0,0.0,1.0,1.0,-0.0109895020723342,1.2868440535385162e-08,0.0109894890338182,-0.0228353422135114,0.0,0.050000000745058,0.0,24.99960899353028,25.0,99.71395111083984,-0.0,0.4683765172958374,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,302.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0010314208921045,302.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0010861358605325,303.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0008022162364795,302.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0010861358605325,302.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0051521607674658,285.2057189941406,284.95001220703125,292.5132141113281,292.1827087402344,292.4082336425781,292.4024658203125,286.1065979003906,1.0,0.1247340813279151,0.0,0.0,1.0,1.0,-0.0109896743670105,1.288707363045205e-08,0.0109896613284945,-0.0228841193020343,0.0,0.050000000745058,0.0,24.9996337890625,25.0,99.28202056884766,-0.0,0.4683845043182373,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,302.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0010314314858987,302.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0010861470364034,303.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0008022245019674,302.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0010861470364034,302.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0051522138528525,285.2458801269531,284.95001220703125,292.5227355957031,292.1921691894531,292.4184875488281,292.4141540527344,286.1459350585937,1.0,0.1247341632843017,0.0,0.0,1.0,1.0,-0.0109897879883646,1.2898828671836782e-08,0.0109897749498486,-0.0229148864746093,0.0,0.050000000745058,0.0,24.99966049194336,25.0,98.8478012084961,-0.0,0.4683898985385895,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,302.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0010314363753423,302.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0010861522750928,303.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.000802228343673,302.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0010861522750928,302.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0051522385329008,285.2860412597656,284.95001220703125,292.53204345703125,292.2013854980469,292.4286804199219,292.42559814453125,286.18511962890625,1.0,0.1247342377901077,0.0,0.0,1.0,1.0,-0.0109898401424288,1.2903618618054224e-08,0.0109898271039128,-0.0229274164885282,0.0,0.050000000745058,0.0,24.99968719482422,25.0,98.41102600097656,-0.0,0.4683926999568939,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,302.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0010314356768503,302.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0010861513437703,303.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0008022277033887,302.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0010861513437703,302.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0051522348076105,285.3262023925781,284.95001220703125,292.5411376953125,292.2104187011719,292.43878173828125,292.4368591308594,286.2242126464844,1.0,0.1247343048453331,0.0,0.0,1.0,1.0,-0.0109898317605257,1.2901365309403444e-08,0.0109898187220096,-0.0229215044528245,0.0,0.050000000745058,0.0,24.99971580505371,25.0,97.97175598144533,-0.0,0.4683928489685058,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,302.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.001031429041177,302.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0010861444752663,303.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0008022225811146,302.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0010861444752663,302.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0051522017456591,285.3663635253906,284.95001220703125,292.54998779296875,292.2191772460937,292.44879150390625,292.4478454589844,286.2631225585937,1.0,0.1247343569993972,0.0,0.0,1.0,1.0,-0.01098976098001,1.2891995027075609e-08,0.0109897488728165,-0.0228969603776931,0.0,0.050000000745058,0.0,24.999744415283203,25.0,97.5296401977539,-0.0,0.4683903157711029,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,302.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0010314203100278,302.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0010861351620405,303.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0008022157708182,302.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0010861351620405,302.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0051521579734981,285.406494140625,284.95001220703125,292.5586853027344,292.2276306152344,292.45867919921875,292.4585876464844,286.30194091796875,1.0,0.1247344091534614,0.0,0.0,1.0,1.0,-0.0109896678477525,1.2880020605621212e-08,0.0109896548092365,-0.0228655971586704,0.0,0.050000000745058,0.0,24.999771118164062,25.0,97.08422088623048,-0.0,0.468386709690094,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,302.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0010314132086932,302.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0010861277114599,303.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0008022102410905,302.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0010861277114599,302.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0051521225832402,285.44659423828125,284.95001220703125,292.5673522949219,292.2356262207031,292.46844482421875,292.4691162109375,286.3406066894531,1.0,0.1247344613075256,0.0,0.0,1.0,1.0,-0.010989592410624,1.2870291499211817e-08,0.0109895793721079,-0.0228401161730289,0.0,0.050000000745058,0.0,24.99979591369629,25.0,96.63424682617188,-0.0,0.4683838784694671,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,302.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0010314077371731,302.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0010861221235245,303.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0008022060501389,302.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0010861221235245,302.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0051520955748856,285.4866638183594,284.95001220703125,292.575927734375,292.24322509765625,292.47808837890625,292.4794006347656,286.379150390625,1.0,0.1247344985604286,0.0,0.0,1.0,1.0,-0.0109895346686244,1.2862730436324913e-08,0.0109895216301083,-0.0228203106671571,0.0,0.050000000745058,0.0,24.99981689453125,25.0,96.17937469482422,-0.0,0.4683817327022552,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,302.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0010314040118828,302.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0010861180489882,303.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0008022031397558,302.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0010861180489882,302.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0051520764827728,285.5267028808594,284.95001220703125,292.58447265625,292.2503967285156,292.4876708984375,292.4895324707031,286.41754150390625,1.0,0.1247345358133316,0.0,0.0,1.0,1.0,-0.0109894946217536,1.2857286790790567e-08,0.0109894815832376,-0.0228060502558946,0.0,0.050000000745058,0.0,24.99983596801757,25.0,95.71916198730467,-0.0,0.4683803021907806,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,302.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0010314017999917,302.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0010861158370971,303.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0008022014517337,302.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0010861158370971,302.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0051520657725632,285.56671142578125,284.95001220703125,292.59295654296875,292.2571716308594,292.49713134765625,292.4994812011719,286.455810546875,1.0,0.1247345730662345,0.0,0.0,1.0,1.0,-0.0109894713386893,1.2853919706401484e-08,0.0109894583001732,-0.0227972269058227,0.0,0.050000000745058,0.0,24.99985122680664,25.0,95.2537612915039,-0.0,0.4683795869350433,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,302.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0010314012179151,302.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0010861151386052,303.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0008022009860724,302.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0010861151386052,302.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0051520629785954,285.6066589355469,284.95001220703125,292.6014404296875,292.2635498046875,292.5065002441406,292.50927734375,286.4939270019531,1.0,0.1247346028685569,0.0,0.0,1.0,1.0,-0.0109894648194313,1.2852575004274058e-08,0.0109894517809152,-0.0227937009185552,0.0,0.050000000745058,0.0,24.99986457824707,25.0,94.78330993652344,-0.0,0.4683795571327209,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,302.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,0.0010314021492376,302.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,0.0010861161863431,303.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,0.0008022016845643,302.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,0.0010861161863431,302.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,0.0051520676352083,285.64654541015625,284.95001220703125,292.60986328125,292.2695617675781,292.5157775878906,292.5189208984375,286.53192138671875,1.0,0.1247346326708793,0.0,0.0,1.0,1.0,-0.0109894750639796,1.2853207387308885e-08,0.0109894620254635,-0.0227953512221574,0.0,0.050000000745058,0.0,24.999876022338867,25.0,94.3079605102539,-0.0,0.4683801829814911,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,302.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0010314047103747,302.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0010861187474802,303.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0008022036054171,302.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0010861187474802,302.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0051520797424018,285.6863708496094,284.95001220703125,292.6182556152344,292.2752380371094,292.52496337890625,292.5284423828125,286.5697631835937,1.0,0.1247346624732017,0.0,0.0,1.0,1.0,-0.0109895011410117,1.28557688938713e-08,0.0109894881024956,-0.0228020567446947,0.0,0.050000000745058,0.0,24.99988555908203,25.0,93.8279266357422,-0.0,0.4683814942836761,0.0,283.1502990722656,283.5108947753906,292.1000366210937,292.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2964168317066016e-21,-3.1482086178016925e-21,-3.1482084158533008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,302.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0010314085520803,302.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0010861229384317,303.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0008022066904231,302.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0010861229384317,302.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0051520993001759,285.7261047363281,284.95001220703125,292.62664794921875,292.2805480957031,292.5340881347656,292.5378723144531,286.5399475097656,1.0,0.1247346848249435,0.0,0.0,1.0,1.0,-0.0109895430505275,1.2860211562326642e-08,0.0109895300120115,-0.0228136852383613,1.0,0.050000000745058,0.0,24.99989318847656,25.0,609.59814453125,-0.0,0.4683834910392761,0.0,283.1518859863281,286.3896484375,292.1195678710937,292.1573486328125,293.1499938964844,293.1499938964844,283.1499938964844,14451.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1505610346794128,0.1506654322147369,8.440468768355913e-09,4.097939491271973,4.097928524017334,1.096936102840118e-05,0.0,0.0,-0.0,610.8489990234375,0.0,4.710587501525879,1850.1107177734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17989800,302.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0010314140236005,302.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0010861285263672,303.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0008022108813747,302.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0010861285263672,302.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0051521263085305,285.7648620605469,284.95001220703125,292.635009765625,292.2854919433594,292.54315185546875,292.5472106933594,286.0130920410156,1.0,0.1247347071766853,0.0,0.0,1.0,1.0,-0.0109895998612046,1.2866486542861821e-08,0.0109895868226885,-0.0228301119059324,1.0,0.050000000745058,0.0,24.99989891052246,25.0,1256.3359375,-0.0,0.4683860838413238,0.0,283.1528625488281,288.0087890625,292.2873840332031,292.41510009765625,293.1499938964844,293.1499938964844,283.1499938964844,13977.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1480719149112701,0.2389442920684814,3.005762971852732e-09,4.262532234191895,4.262522220611572,9.81484572548652e-06,0.0,0.0,-0.0,1300.442626953125,0.0,7.253679275512695,1894.972412109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17989860,302.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0010314207756891,302.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0010861357441172,303.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0008022161782719,302.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0010861357441172,302.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,0.0051521603018045,285.7989807128906,284.95001220703125,292.64337158203125,292.2901611328125,292.5521240234375,292.55645751953125,285.46209716796875,1.0,0.1247347295284271,0.0,0.0,1.0,1.0,-0.0109896725043654,1.28745467620206e-08,0.0109896594658494,-0.022851213812828,1.0,0.050000000745058,0.0,24.99990463256836,25.0,1402.5565185546875,-0.0,0.4683893322944641,0.0,283.15264892578125,287.700927734375,292.520751953125,292.64959716796875,293.1499938964844,293.1499938964844,283.1499938964844,14261.9111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1495715379714965,0.3504761755466461,2.925973907608181e-09,4.265819072723389,4.265809059143066,9.786826922209002e-06,0.0,0.0,-0.0,1060.607421875,0.0,11.007935523986816,1895.4227294921875,0.0,0.0,0.2092092186212539,1.0,0.0,3.0,1.0,0.0
17989920,302.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0010314289247617,302.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.001086144358851,303.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0008022225229069,302.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.001086144358851,302.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0051522012799978,285.8249816894531,284.95001220703125,292.6517028808594,292.2944641113281,292.5610656738281,292.5656433105469,284.99835205078125,1.0,0.1247347518801689,0.0,0.0,1.0,1.0,-0.0109897591173648,1.2884342481811473e-08,0.0109897460788488,-0.0228768605738878,1.0,0.050000000745058,0.0,24.999908447265625,25.0,1395.585693359375,-0.0,0.4683932065963745,0.0,283.1522216796875,287.2029724121094,292.7044982910156,292.8211364746094,293.1499938964844,293.1499938964844,283.1499938964844,15353.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1551957130432129,0.4153288304805755,3.0397411254767803e-09,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,921.9198608398438,0.0,14.145228385925291,1895.436767578125,0.0,0.0,0.2193765044212341,1.0,0.0,3.0,1.0,0.0
17989980,302.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0010314384708181,302.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0010861543705686,303.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0008022299152798,302.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0010861543705686,302.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0051522487774491,285.84063720703125,284.95001220703125,292.6600646972656,292.2984924316406,292.5699462890625,292.57476806640625,284.62213134765625,1.0,0.1247347742319107,0.0,0.0,1.0,1.0,-0.0109898606315255,1.2895825740599776e-08,0.0109898475930094,-0.0229069236665964,1.0,0.050000000745058,0.0,24.99991035461425,25.0,1316.008056640625,-0.0,0.4683976769447326,0.0,283.1517944335937,286.70611572265625,292.8514709472656,292.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,16171.5966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.159281313419342,0.4533556997776031,3.125398606584895e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,820.3478393554688,0.0,16.326766967773438,1895.4371337890625,0.0,0.0,0.2263418585062027,1.0,0.0,3.0,1.0,0.0
17990040,302.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.001031449297443,302.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0010861657792702,303.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0008022383553907,302.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0010861657792702,302.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0051523027941584,285.84478759765625,284.95001220703125,292.6684265136719,292.3022155761719,292.5787658691406,292.5838317871094,284.3217468261719,1.0,0.1247347965836525,0.0,0.0,1.0,1.0,-0.0109899761155247,1.2908946800394006e-08,0.0109899630770087,-0.0229412782937288,1.0,0.050000000745058,0.0,24.99991226196289,25.0,1205.8154296875,-0.0,0.4684027433395386,0.0,283.15142822265625,286.2476806640625,292.9696044921875,293.0729675292969,293.1499938964844,293.1499938964844,283.1499938964844,16765.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1621825248003006,0.4753078520298004,3.1865907690331596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,725.46728515625,0.0,17.779254913330078,1895.4371337890625,0.0,0.0,0.2310042381286621,1.0,0.0,3.0,1.0,0.0
17990100,302.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0010314614046365,302.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0010861784685403,303.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0008022477268241,302.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0010861784685403,302.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0051523633301258,285.8370666503906,284.95001220703125,292.6767883300781,292.3056640625,292.5875549316406,292.59283447265625,284.0836486816406,1.0,0.1247348189353942,0.0,0.0,1.0,1.0,-0.01099010463804,1.29236576995595e-08,0.010990091599524,-0.0229797940701246,1.0,0.050000000745058,0.0,24.99991226196289,25.0,1087.3551025390625,-0.0,0.4684083759784698,0.0,283.151123046875,285.8369445800781,293.06231689453125,293.1590270996094,293.1499938964844,293.1499938964844,283.1499938964844,17183.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1641958504915237,0.4876624345779419,3.2292084561902357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,636.933349609375,0.0,18.710996627807617,1895.4371337890625,0.0,0.0,0.2340632230043411,1.0,0.0,3.0,1.0,0.0
17990160,302.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0010314746759831,302.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0010861925547942,303.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0008022580877877,302.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0010861925547942,302.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0051524299196898,285.8177490234375,284.95001220703125,292.6851806640625,292.308837890625,292.5963134765625,292.601806640625,283.8954772949219,1.0,0.124734841287136,0.0,0.0,1.0,1.0,-0.0109902471303939,1.2939906923747913e-08,0.0109902340918779,-0.0230223387479782,1.0,0.050000000745058,0.0,24.99991226196289,25.0,972.1331176757812,-0.0,0.4684145748615265,0.0,283.15087890625,285.4752502441406,293.1325988769531,293.2227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17470.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.16556216776371,0.4943668246269226,3.2582030407013463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,556.2191772460938,0.0,19.288936614990234,1895.4371337890625,0.0,0.0,0.236032098531723,1.0,0.0,3.0,1.0,0.0
17990220,302.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0010314892278984,302.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0010862078052014,303.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0008022694382816,302.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0010862078052014,302.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0051525025628507,285.7874755859375,284.95001220703125,292.6935729980469,292.311767578125,292.6050109863281,292.6107482910156,283.7468566894531,1.0,0.1247348636388778,0.0,0.0,1.0,1.0,-0.0109904017299413,1.2957645623146163e-08,0.0109903886914253,-0.0230687838047742,1.0,0.050000000745058,0.0,24.99991035461425,25.0,865.94482421875,-0.0,0.4684213101863861,0.0,283.15069580078125,285.16094970703125,293.1835021972656,293.2674560546875,293.1499938964844,293.1499938964844,283.1499938964844,17662.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1664704829454422,0.4978376030921936,3.2775111513672073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,484.25726318359375,0.0,19.63701438903809,1895.4371337890625,0.0,0.0,0.2372771799564361,1.0,0.0,3.0,1.0,0.0
17990280,302.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0010315049439668,302.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0010862243361771,303.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0008022816036827,302.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0010862243361771,302.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0051525807939469,285.7472229003906,284.95001220703125,292.7019958496094,292.314453125,292.6137084960937,292.61968994140625,283.6293334960937,1.0,0.1247348859906196,0.0,0.0,1.0,1.0,-0.0109905684366822,1.2976823171584329e-08,0.0109905553981661,-0.0231189951300621,1.0,0.050000000745058,0.0,24.999908447265625,25.0,771.2770385742188,-0.0,0.4684285819530487,0.0,283.1505432128906,284.89080810546875,293.218017578125,293.296142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1670637130737304,0.4995196163654327,3.29013549738022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,421.2700500488281,0.0,19.84121894836425,1895.4371337890625,0.0,0.0,0.2380523830652237,1.0,0.0,3.0,1.0,0.0
17990340,302.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0010315217077732,302.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.001086242031306,303.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0008022947004064,302.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.001086242031306,302.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0051526646129786,285.69805908203125,284.95001220703125,292.71044921875,292.31689453125,292.62237548828125,292.62860107421875,283.5363464355469,1.0,0.1247349083423614,0.0,0.0,1.0,1.0,-0.0109907472506165,1.2997389831070905e-08,0.0109907342121005,-0.0231728423386812,1.0,0.050000000745058,0.0,24.999906539916992,25.0,688.8417358398438,-0.0,0.4684363603591919,0.0,283.1504211425781,284.66094970703125,293.2388916015625,293.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,17869.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1674438863992691,0.5002471208572388,3.298231909809601e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,367.0079345703125,0.0,19.95756721496582,1895.4371337890625,0.0,0.0,0.2385264635086059,1.0,0.0,3.0,1.0,0.0
17990400,302.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0010315396357327,302.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0010862608905881,303.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0008023086120374,302.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0010862608905881,302.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0051527540199458,285.64111328125,284.95001220703125,292.7189636230469,292.3191223144531,292.6310119628906,292.63751220703125,283.4624938964844,1.0,0.1247349306941032,0.0,0.0,1.0,1.0,-0.0109909381717443,1.3019292310900713e-08,0.0109909251332283,-0.0232301875948905,1.0,0.050000000745058,0.0,24.99990463256836,25.0,618.1312255859375,-0.0,0.4684446454048157,0.0,283.1503295898437,284.4667053222656,293.2486572265625,293.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17921.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1676843464374542,0.5004945397377014,3.303355367023641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,320.7691955566406,0.0,20.0221004486084,1895.4371337890625,0.0,0.0,0.2388125658035278,1.0,0.0,3.0,1.0,0.0
17990460,302.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0010315584950149,302.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0010862807976081,303.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0008023233385756,302.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0010862807976081,302.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0051528485491871,285.5775451660156,284.95001220703125,292.7275085449219,292.3211364746094,292.6396484375,292.6464233398437,283.40380859375,1.0,0.124734953045845,0.0,0.0,1.0,1.0,-0.0109911393374204,1.3042479984903821e-08,0.0109911262989044,-0.0232908986508846,1.0,0.050000000745058,0.0,24.999900817871094,25.0,558.2762451171875,-0.0,0.4684534072875976,0.0,283.1502685546875,284.3038635253906,293.2494812011719,293.31304931640625,293.1499938964844,293.1499938964844,283.1499938964844,17953.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1678333282470703,0.5005149841308594,3.306530604874069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,281.7894287109375,0.0,20.05634117126465,1895.4371337890625,0.0,0.0,0.238981232047081,1.0,0.0,3.0,1.0,0.0
17990520,302.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0010315785184502,302.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0010863017523661,303.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0008023388218134,302.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0010863017523661,302.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0051529482007026,285.50848388671875,284.95001220703125,292.736083984375,292.32293701171875,292.64825439453125,292.65533447265625,283.35699462890625,1.0,0.1247349828481674,0.0,0.0,1.0,1.0,-0.0109913516789674,1.3066900450553476e-08,0.0109913386404514,-0.0233548376709222,1.0,0.050000000745058,0.0,24.99989891052246,25.0,507.95989990234375,-0.0,0.4684626162052154,0.0,283.15020751953125,284.1678161621094,293.24334716796875,293.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17972.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.167925015091896,0.5004463195800781,3.3084850414866196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,249.1075592041016,0.0,20.073871612548828,1895.4371337890625,0.0,0.0,0.2390798032283783,1.0,0.0,3.0,1.0,0.0
17990580,302.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0010315993567928,302.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0010863237548619,303.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0008023550617508,302.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0010863237548619,302.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.005153052508831,285.4349975585937,284.95001220703125,292.7447204589844,292.3245544433594,292.6568908691406,292.6642761230469,283.31964111328125,1.0,0.1247350051999092,0.0,0.0,1.0,1.0,-0.0109915742650628,1.3092501305322912e-08,0.0109915612265467,-0.0234218649566173,1.0,0.050000000745058,0.0,24.999895095825195,25.0,466.0612487792969,-0.0,0.4684722423553467,0.0,283.150146484375,284.0549621582031,293.2317199707031,293.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,17984.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679797023534774,0.5003512501716614,3.309650997707081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,221.93833923339844,0.0,20.08196258544922,1895.4371337890625,0.0,0.0,0.2391351014375686,1.0,0.0,3.0,1.0,0.0
17990640,302.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.001031621126458,302.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0010863466886803,303.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0008023720001801,302.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0010863466886803,302.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0051531610079109,285.3580627441406,284.95001220703125,292.75341796875,292.3260192871094,292.66552734375,292.6732177734375,283.28973388671875,1.0,0.1247350350022316,0.0,0.0,1.0,1.0,-0.0109918061643838,1.3119228370328528e-08,0.0109917931258678,-0.0234918426722288,1.0,0.050000000745058,0.0,24.99989128112793,25.0,431.2597351074219,-0.0,0.4684823155403137,0.0,283.1501159667969,283.96148681640625,293.216064453125,293.2690734863281,293.1499938964844,293.1499938964844,283.1499938964844,17991.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680122315883636,0.5002612471580505,3.3103444430082622e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,199.39698791503903,0.0,20.085309982299805,1895.4371337890625,0.0,0.0,0.2391658425331115,1.0,0.0,3.0,1.0,0.0
17990700,302.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0010316438274458,302.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0010863706702366,303.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0008023896371014,302.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0010863706702366,302.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.005153274629265,285.27862548828125,284.95001220703125,292.7621765136719,292.3273010253906,292.6741638183594,292.68218994140625,283.2657775878906,1.0,0.1247350648045539,0.0,0.0,1.0,1.0,-0.0109920483082532,1.3147029243043562e-08,0.0109920352697372,-0.0235646292567253,1.0,0.050000000745058,0.0,24.999887466430664,25.0,402.5539245605469,-0.0,0.4684928059577942,0.0,283.15008544921875,283.8844909667969,293.1973571777344,293.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,17995.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680309474468231,0.5001867413520813,3.310743679207917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,180.8157653808593,0.0,20.086238861083984,1895.4371337890625,0.0,0.0,0.2391820549964904,1.0,0.0,3.0,1.0,0.0
