time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,302.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0010316673433408,302.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0010863953502848,303.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0008024079143069,302.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0010863953502848,302.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0051533919759094,285.19744873046875,284.95001220703125,292.7710266113281,292.32843017578125,292.6828308105469,292.6911926269531,283.2465515136719,1.0,0.1247350871562957,0.0,0.0,1.0,1.0,-0.0109922979027032,1.3175847968227572e-08,0.0109922848641872,-0.0236400831490755,1.0,0.050000000745058,0.0,24.9998836517334,25.0,378.9162292480469,-0.0,0.4685036540031433,0.0,283.15008544921875,283.8211669921875,293.17657470703125,293.2243347167969,293.1499938964844,293.1499938964844,283.1499938964844,17997.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680415570735931,0.5001295208930969,3.3109699426603356e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,165.52137756347656,0.0,20.08611297607422,1895.4371337890625,0.0,0.0,0.2391903102397918,1.0,0.0,3.0,1.0,0.0
17990820,302.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0010316915577277,302.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0010864209616556,303.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0008024268317967,302.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0010864209616556,302.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0051535130478441,285.1153259277344,284.95001220703125,292.7799377441406,292.32940673828125,292.6914978027344,292.7002258300781,283.2310791015625,1.0,0.1247351244091987,0.0,0.0,1.0,1.0,-0.010992556810379,1.3205631255175376e-08,0.0109925437718629,-0.0237180590629577,1.0,0.050000000745058,0.0,24.9998779296875,25.0,359.5029296875,-0.0,0.4685148894786834,0.0,283.1500549316406,283.7691955566406,293.1544189453125,293.199951171875,293.1499938964844,293.1499938964844,283.1499938964844,17998.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680474281311035,0.5000877380371094,3.311095175817513e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,152.96173095703125,0.0,20.085596084594727,1895.4371337890625,0.0,0.0,0.2391941994428634,1.0,0.0,3.0,1.0,0.0
17990880,302.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0010317165870219,302.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0010864472715184,303.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0008024462731555,302.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0010864472715184,302.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0051536383107304,285.03289794921875,284.95001220703125,292.7889099121094,292.3302917480469,292.7001953125,292.7093200683594,283.2185974121094,1.0,0.1247351542115211,0.0,0.0,1.0,1.0,-0.0109928240999579,1.3236323148646534e-08,0.0109928101301193,-0.0237984154373407,1.0,0.050000000745058,0.0,24.999874114990234,25.0,343.5584411621094,-0.0,0.4685264527797699,0.0,283.1500549316406,283.7265319824219,293.1315002441406,293.1750183105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680506020784378,0.500058114528656,3.31116267737741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,142.64511108398438,0.0,20.08500862121582,1895.4371337890625,0.0,0.0,0.2391958534717559,1.0,0.0,3.0,1.0,0.0
17990940,302.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.001031742314808,302.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0010864743962883,303.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0008024662965908,302.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0010864743962883,302.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0051537668332457,284.9507141113281,284.95001220703125,292.7979736328125,292.3310241699219,292.7089233398437,292.71844482421875,283.20855712890625,1.0,0.1247351840138435,0.0,0.0,1.0,1.0,-0.0109930979087948,1.3267869469757445e-08,0.0109930848702788,-0.0238810088485479,0.9901297688484192,0.050000000745058,0.0,24.99987030029297,25.0,330.5478515625,-0.0,0.4685383439064026,0.0,283.1500244140625,283.69171142578125,293.1081848144531,293.14990234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680521816015243,0.5000379085540771,3.311196428157359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,134.2226104736328,0.0,20.08447456359864,1895.4371337890625,0.0,0.0,0.239196315407753,1.0,0.0,3.0,1.0,0.0
17991000,302.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0010317687410861,302.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0010865022195503,303.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0008024867856875,302.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0010865022195503,302.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.00515389861539,284.8692321777344,284.95001220703125,292.80712890625,292.3316650390625,292.7176818847656,292.7276306152344,283.200439453125,1.0,0.1247352212667465,0.0,0.0,1.0,1.0,-0.0109933791682124,1.3300213375089244e-08,0.0109933651983737,-0.0239656884223222,0.9224082231521606,0.050000000745058,0.0,24.99986457824707,25.0,319.909912109375,-0.0,0.4685505628585815,0.0,283.1500244140625,283.66326904296875,293.0848999023437,293.125,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.168052926659584,0.5000242590904236,3.311212415368913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,127.33126831054688,0.0,20.084047317504883,1895.4371337890625,0.0,0.0,0.2391962856054306,1.0,0.0,3.0,1.0,0.0
17991060,302.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0010317957494407,302.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0010865306248888,303.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.000802507798653,302.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0010865306248888,302.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0051540336571633,284.7889404296875,284.95001220703125,292.81640625,292.33221435546875,292.7265014648437,292.73687744140625,283.19390869140625,1.0,0.1247352510690689,0.0,0.0,1.0,1.0,-0.0109936669468879,1.3333299797579912e-08,0.0109936529770493,-0.0240523125976324,0.8284971117973328,0.050000000745058,0.0,24.999860763549805,25.0,311.2245483398437,-0.0,0.4685630202293396,0.0,283.1500244140625,283.6400146484375,293.0618591308594,293.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532395839691,0.5000153183937073,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,121.6989288330078,0.0,20.083724975585938,1895.4371337890625,0.0,0.0,0.2391960620880127,1.0,0.0,3.0,1.0,0.0
17991120,302.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.001031823339872,302.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0010865596123039,303.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0008025292190723,302.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0010865596123039,302.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0051541710272431,284.71014404296875,284.95001220703125,292.82574462890625,292.3326721191406,292.7353515625,292.7462158203125,283.1885986328125,1.0,0.1247352883219719,0.0,0.0,1.0,1.0,-0.0109939603134989,1.3367072781989009e-08,0.0109939463436603,-0.0241407323628664,0.7091323733329773,0.050000000745058,0.0,24.99985694885254,25.0,304.1334533691406,-0.0,0.4685757756233215,0.0,283.1500244140625,283.6210632324219,293.039306640625,293.0766296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680533438920974,0.5000094771385193,3.3112210751085062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,117.09388732910156,0.0,20.0834903717041,1895.4371337890625,0.0,0.0,0.2391957938671112,1.0,0.0,3.0,1.0,0.0
17991180,302.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0010318513959646,302.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0010865891817957,303.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0008025511051528,302.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0010865891817957,302.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0051543111912906,284.6331481933594,284.95001220703125,292.835205078125,292.33306884765625,292.7442626953125,292.7555847167969,283.184326171875,1.0,0.1247353255748748,0.0,0.0,1.0,1.0,-0.0109942592680454,1.3401475484897674e-08,0.0109942462295293,-0.0242308005690574,0.5649269819259644,0.050000000745058,0.0,24.99985313415528,25.0,298.3705139160156,-0.0,0.4685887694358825,0.0,283.1500244140625,283.60565185546875,293.01739501953125,293.0534973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680533289909362,0.5000057816505432,3.311220853063901e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,113.34397888183594,0.0,20.08332633972168,1895.4371337890625,0.0,0.0,0.2391955405473709,1.0,0.0,3.0,1.0,0.0
17991240,302.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.0010318799177184,302.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.001086619333364,303.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.0008025732822716,302.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.001086619333364,302.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.0051544541493058,284.55816650390625,284.95001220703125,292.84478759765625,292.3334045410156,292.75323486328125,292.7650451660156,283.18084716796875,1.0,0.1247353628277778,0.0,0.0,1.0,1.0,-0.0109945638105273,1.3436453727422304e-08,0.0109945498406887,-0.0243223737925291,0.3968104422092438,0.050000000745058,0.0,24.99984741210937,25.0,293.6729431152344,-0.0,0.4686019718647003,0.0,283.1500244140625,283.59307861328125,292.9962158203125,293.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532842874527,0.500003457069397,3.311219964885481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,110.280029296875,0.0,20.083215713500977,1895.4371337890625,0.0,0.0,0.2391953468322754,1.0,0.0,3.0,1.0,0.0
17991300,302.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.0010319089051336,302.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.0010866498341783,303.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.000802595866844,302.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.0010866498341783,302.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,0.0051545989699661,284.48541259765625,284.95001220703125,292.8544616699219,292.33367919921875,292.76226806640625,292.77459716796875,283.1780700683594,1.0,0.1247354000806808,0.0,0.0,1.0,1.0,-0.0109948720782995,1.347194977796562e-08,0.0109948590397834,-0.0244153030216693,0.2054897099733352,0.050000000745058,0.0,24.99984359741211,25.0,289.8602905273437,-0.0,0.4686153829097748,0.0,283.1499938964844,283.5828857421875,292.975830078125,293.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680532395839691,0.5000020265579224,3.3112188546624566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,107.78561401367188,0.0,20.083141326904297,1895.4371337890625,0.0,0.0,0.2391951978206634,1.0,0.0,3.0,1.0,0.0
17991360,302.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.00103193835821,302.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0010866806842386,303.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0008026186842471,302.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0010866806842386,302.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0051547456532716,284.4150390625,284.95001220703125,292.8642883300781,292.3339233398437,292.7713623046875,292.7842102050781,283.1758117675781,1.0,0.1247354373335838,0.0,0.0,1.0,1.0,-0.0109951850026845,1.3507909457644018e-08,0.0109951719641685,-0.0245094448328018,5.551115123125783e-17,0.050000000745058,0.0,24.999839782714844,25.0,286.76373291015625,-0.0,0.4686290025711059,0.0,283.1499938964844,283.5745849609375,292.956298828125,292.9893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531948804855,0.5000011920928955,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,105.75210571289062,0.0,20.08309364318848,1895.4371337890625,0.0,0.0,0.2391950935125351,1.0,0.0,3.0,1.0,0.0
17991420,302.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,0.001031968044117,302.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,0.0010867119999602,303.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,0.0008026417926885,302.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,0.0010867119999602,302.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,0.005154893733561,284.34716796875,284.95001220703125,292.8742370605469,292.33416748046875,292.780517578125,292.7939147949219,283.1739807128906,1.0,0.1247354820370674,0.0,0.0,1.0,1.0,-0.0109955016523599,1.3544275923038642e-08,0.0109954876825213,-0.0246046539396047,5.551115123125783e-17,0.050000000745058,0.0,24.99983596801757,25.0,284.24578857421875,-0.0,0.4686427414417267,0.0,283.1499938964844,283.56787109375,292.9376525878906,292.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531501770019,0.5000006556510925,3.311217078305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,104.09114074707033,0.0,20.08306312561035,1895.4371337890625,0.0,0.0,0.2391950041055679,1.0,0.0,3.0,1.0,0.0
17991480,302.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,0.0010319980792701,302.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,0.0010867436649277,303.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,0.0008026651339605,302.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,0.0010867436649277,302.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,0.0051550436764955,284.2818298339844,284.95001220703125,292.8843078613281,292.3343811035156,292.7897644042969,292.8037414550781,283.1724853515625,1.0,0.1247355192899704,0.0,0.0,1.0,1.0,-0.010995821096003,1.3580996771622722e-08,0.010995808057487,-0.0247007850557565,5.551115123125783e-17,0.050000000745058,0.0,24.999832153320312,25.0,282.1982727050781,-0.0,0.4686566591262817,0.0,283.1499938964844,283.5623779296875,292.919921875,292.95135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531203746795,0.5000003576278687,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,102.73321533203124,0.0,20.08304214477539,1895.4371337890625,0.0,0.0,0.2391949594020843,1.0,0.0,3.0,1.0,0.0
17991540,302.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,0.0010320282308384,302.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,0.0010867754463106,303.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,0.0008026886498555,302.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,0.0010867754463106,302.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,0.0051551950164139,284.2190856933594,284.95001220703125,292.8945007324219,292.3345947265625,292.7991027832031,292.81365966796875,283.1712951660156,1.0,0.1247355639934539,0.0,0.0,1.0,1.0,-0.0109961433336138,1.3618016048155825e-08,0.0109961302950978,-0.0247977003455162,5.551115123125783e-17,0.050000000745058,0.0,24.99983024597168,25.0,280.5395202636719,-0.0,0.4686706662178039,0.0,283.1499938964844,283.55792236328125,292.903076171875,292.93377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680531054735183,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.62580871582033,0.0,20.0830307006836,1895.4371337890625,0.0,0.0,0.2391949295997619,1.0,0.0,3.0,1.0,0.0
17991600,302.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,0.0010320587316527,302.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,0.0010868075769394,303.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,0.0008027123403735,302.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,0.0010868075769394,302.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.384033203125,0.0,0.0,0.0051553472876548,284.15899658203125,284.95001220703125,292.90484619140625,292.3348083496094,292.8085327148437,292.8236999511719,283.1703186035156,1.0,0.1247356086969375,0.0,0.0,1.0,1.0,-0.0109964683651924,1.365528312646802e-08,0.0109964543953537,-0.0248952638357877,5.551115123125783e-17,0.050000000745058,0.0,24.99982643127441,25.0,279.1931457519531,-0.0,0.4686847925186157,0.0,283.1499938964844,283.5543212890625,292.8870849609375,292.9171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.7198715209961,0.0,20.083023071289062,1895.4371337890625,0.0,0.0,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
17991660,302.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282470703125,0.0,0.0,0.0010320916771888,302.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282470703125,0.0,0.0,0.0010868422687053,303.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282470703125,0.0,0.0,0.000802738009952,302.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282470703125,0.0,0.0,0.0010868422687053,302.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282470703125,0.0,0.0,0.0051555116660892,284.1015319824219,284.95001220703125,292.91534423828125,292.3350524902344,292.8180236816406,292.8338317871094,283.1695251464844,1.0,0.1247356534004211,0.0,0.0,1.0,1.0,-0.010996819473803,1.3695657941070747e-08,0.0109968055039644,-0.025000961497426,5.551115123125783e-17,0.050000000745058,0.0,24.99982070922852,25.0,278.1039733886719,-0.0,0.4687000513076782,0.0,283.1499938964844,283.5513916015625,292.8719787597656,292.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.97997283935548,0.0,20.0830192565918,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17991720,302.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.27423095703125,0.0,0.0,0.0010321305599063,302.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.27423095703125,0.0,0.0,0.0010868832468986,303.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.27423095703125,0.0,0.0,0.000802768219728,302.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27423095703125,0.0,0.0,0.0010868832468986,302.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.27423095703125,0.0,0.0,0.0051557058468461,284.0466613769531,284.95001220703125,292.9259948730469,292.3353576660156,292.8276672363281,292.8440856933594,283.1688842773437,1.0,0.1247356981039047,0.0,0.0,1.0,1.0,-0.0109972329810261,1.3743379767561237e-08,0.0109972199425101,-0.0251258909702301,5.551115123125783e-17,0.050000000745058,0.0,24.999813079833984,25.0,277.2225036621094,-0.0,0.4687179923057556,0.0,283.1499938964844,283.5490417480469,292.8576965332031,292.88653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.37410736083984,0.0,20.08301544189453,1895.4371337890625,0.0,0.0,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17991780,302.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.22198486328125,0.0,0.0,0.001032174215652,302.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.22198486328125,0.0,0.0,0.0010869291145354,303.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.22198486328125,0.0,0.0,0.0008028021547943,302.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22198486328125,0.0,0.0,0.0010869291145354,302.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.22198486328125,0.0,0.0,0.0051559237763285,283.994384765625,284.95001220703125,292.9367980957031,292.3356628417969,292.8373718261719,292.8545227050781,283.1683654785156,1.0,0.1247357428073883,0.0,0.0,1.0,1.0,-0.0109976977109909,1.3796953801659129e-08,0.0109976837411522,-0.0252661425620317,5.551115123125783e-17,0.050000000745058,0.0,24.99980354309082,25.0,276.5115966796875,-0.0,0.4687381088733673,0.0,283.1499938964844,283.547119140625,292.8442077636719,292.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.8782958984375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17991840,302.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1715087890625,0.0,0.0,0.001032221247442,302.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1715087890625,0.0,0.0,0.0010869787074625,303.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1715087890625,0.0,0.0,0.000802838767413,302.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1715087890625,0.0,0.0,0.0010869787074625,302.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1715087890625,0.0,0.0,0.0051561589352786,283.94464111328125,284.95001220703125,292.9477844238281,292.3360595703125,292.8471984863281,292.8650817871094,283.1679382324219,1.0,0.1247357949614524,0.0,0.0,1.0,1.0,-0.010998198762536,1.3854760894105313e-08,0.0109981847926974,-0.025417473167181,5.551115123125783e-17,0.050000000745058,0.0,24.999794006347656,25.0,275.9393310546875,-0.0,0.4687598049640655,0.0,283.1499938964844,283.5455627441406,292.83154296875,292.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.4720687866211,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17991900,302.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.12286376953125,0.0,0.0,0.0010322703747078,302.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.12286376953125,0.0,0.0,0.0010870305122807,303.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.12286376953125,0.0,0.0,0.0008028770098462,302.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.12286376953125,0.0,0.0,0.0010870305122807,302.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.12286376953125,0.0,0.0,0.005156404338777,283.8973999023437,284.95001220703125,292.9589233398437,292.3365173339844,292.8571472167969,292.8758239746094,283.1676025390625,1.0,0.1247358545660972,0.0,0.0,1.0,1.0,-0.0109987230971455,1.3915189889246449e-08,0.0109987091273069,-0.02557566575706,5.551115123125783e-17,0.050000000745058,0.0,24.99978256225586,25.0,275.4803771972656,-0.0,0.4687824845314026,0.0,283.1499938964844,283.5443115234375,292.8196105957031,292.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.1391372680664,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17991960,302.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760498046875,0.0,0.0,0.0010323204332962,302.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760498046875,0.0,0.0,0.0010870831320062,303.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760498046875,0.0,0.0,0.0008029159507714,302.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760498046875,0.0,0.0,0.0010870831320062,302.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760498046875,0.0,0.0,0.0051566543988883,283.8525695800781,284.95001220703125,292.9702453613281,292.3370666503906,292.8672180175781,292.8867492675781,283.1673278808594,1.0,0.1247359067201614,0.0,0.0,1.0,1.0,-0.0109992558136582,1.3976679369420708e-08,0.0109992418438196,-0.0257366336882114,5.551115123125783e-17,0.050000000745058,0.0,24.999771118164062,25.0,275.1140441894531,-0.0,0.468805581331253,0.0,283.1499938964844,283.5433044433594,292.80841064453125,292.8352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.86624908447266,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992020,302.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.031005859375,0.0,0.0,0.001032370259054,302.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.031005859375,0.0,0.0,0.0010871356353163,303.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.031005859375,0.0,0.0,0.0008029546588659,302.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.031005859375,0.0,0.0,0.0010871356353163,302.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.031005859375,0.0,0.0,0.0051569030620157,283.81005859375,284.95001220703125,292.98175048828125,292.3376770019531,292.8774108886719,292.8978271484375,283.1671142578125,1.0,0.1247359663248062,0.0,0.0,1.0,1.0,-0.0109997866675257,1.4037746076667192e-08,0.0109997726976871,-0.0258964896202087,5.551115123125783e-17,0.050000000745058,0.0,24.9997615814209,25.0,274.8236694335937,-0.0,0.4688285589218139,0.0,283.1499938964844,283.54248046875,292.7978820800781,292.8243713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.64269256591795,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992080,302.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877624511719,0.0,0.0,0.0010324185714125,302.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877624511719,0.0,0.0,0.001087186508812,303.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877624511719,0.0,0.0,0.0008029922610148,302.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877624511719,0.0,0.0,0.001087186508812,302.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877624511719,0.0,0.0,0.0051571447402238,283.76983642578125,284.95001220703125,292.9934387207031,292.3384094238281,292.8877258300781,292.9090881347656,283.1669311523437,1.0,0.1247360259294509,0.0,0.0,1.0,1.0,-0.0110003016889095,1.4097023104397977e-08,0.0110002877190709,-0.0260516609996557,5.551115123125783e-17,0.050000000745058,0.0,24.999753952026367,25.0,274.5955505371094,-0.0,0.4688509106636047,0.0,283.1499938964844,283.5418395996094,292.7880554199219,292.8141174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.45965576171876,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992140,302.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462585449219,0.0,0.0,0.0010324645554646,302.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462585449219,0.0,0.0,0.0010872349375858,303.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462585449219,0.0,0.0,0.0008030280005186,302.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462585449219,0.0,0.0,0.0010872349375858,302.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462585449219,0.0,0.0,0.0051573743112385,283.7318420410156,284.95001220703125,293.0053100585937,292.3392639160156,292.898193359375,292.9205017089844,283.16680908203125,1.0,0.1247360929846763,0.0,0.0,1.0,1.0,-0.0110007906332612,1.4153283878215461e-08,0.0110007766634225,-0.0261989329010248,5.551115123125783e-17,0.050000000745058,0.0,24.99974822998047,25.0,274.4190368652344,-0.0,0.4688721895217895,0.0,283.1499938964844,283.54132080078125,292.7788391113281,292.8045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.31026458740234,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992200,302.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.906494140625,0.0,0.0,0.0010325072798877,302.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.906494140625,0.0,0.0,0.0010872798739001,303.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.906494140625,0.0,0.0,0.000803061237093,302.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.906494140625,0.0,0.0,0.0010872798739001,302.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.906494140625,0.0,0.0,0.0051575875841081,283.6959228515625,284.95001220703125,293.0173645019531,292.3402709960937,292.9087829589844,292.93212890625,283.16668701171875,1.0,0.1247361525893211,0.0,0.0,1.0,1.0,-0.0110012460500001,1.4205480347584398e-08,0.0110012320801615,-0.0263355653733015,5.551115123125783e-17,0.050000000745058,0.0,24.999744415283203,25.0,274.2843933105469,-0.0,0.4688920080661773,0.0,283.1499938964844,283.5408935546875,292.7702331542969,292.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.1882095336914,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992260,302.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8684387207031,0.0,0.0,0.0010325460461899,302.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8684387207031,0.0,0.0,0.001087320735678,303.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8684387207031,0.0,0.0,0.0008030913886614,302.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8684387207031,0.0,0.0,0.001087320735678,302.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8684387207031,0.0,0.0,0.0051577812992036,283.6620483398437,284.95001220703125,293.0296325683594,292.34136962890625,292.9195556640625,292.9438781738281,283.1665954589844,1.0,0.1247362196445465,0.0,0.0,1.0,1.0,-0.0110016595572233,1.4252750091259262e-08,0.0110016446560621,-0.0264592971652746,5.551115123125783e-17,0.050000000745058,0.0,24.99974250793457,25.0,274.1855773925781,-0.0,0.4689100384712219,0.0,283.1499938964844,283.54058837890625,292.7622375488281,292.78729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.08956146240234,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992320,302.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.83203125,0.0,0.0,0.0010325803887099,302.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.83203125,0.0,0.0,0.0010873568244278,303.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.83203125,0.0,0.0,0.0008031180477701,302.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.83203125,0.0,0.0,0.0010873568244278,302.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.83203125,0.0,0.0,0.0051579526625573,283.6300964355469,284.95001220703125,293.0421142578125,292.3426513671875,292.9304504394531,292.955810546875,283.16650390625,1.0,0.1247362792491912,0.0,0.0,1.0,1.0,-0.0110020246356725,1.4294443850815242e-08,0.0110020106658339,-0.0265684332698583,5.551115123125783e-17,0.050000000745058,0.0,24.99974632263184,25.0,274.1155090332031,-0.0,0.4689260423183441,0.0,283.1499938964844,283.54034423828125,292.7547912597656,292.779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.00965881347656,0.0,20.083011627197266,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992380,302.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972412109375,0.0,0.0,0.0010326098417863,302.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972412109375,0.0,0.0,0.0010873879073187,303.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972412109375,0.0,0.0,0.0008031409815885,302.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972412109375,0.0,0.0,0.0010873879073187,302.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972412109375,0.0,0.0,0.0051580998115241,283.6000061035156,284.95001220703125,293.0548095703125,292.3440856933594,292.9414978027344,292.9678955078125,283.1664428710937,1.0,0.124736338853836,0.0,0.0,1.0,1.0,-0.0110023384913802,1.4330135300610893e-08,0.0110023245215415,-0.0266618523746728,5.551115123125783e-17,0.050000000745058,0.0,24.9997501373291,25.0,274.07049560546875,-0.0,0.4689398407936096,0.0,283.1499938964844,283.5401611328125,292.7478942871094,292.7723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.94605255126952,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992440,302.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,0.0010326342890039,302.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,0.0010874136351048,303.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,0.0008031600154936,302.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,0.0010874136351048,302.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640075683594,0.0,0.0,0.0051582222804427,283.5716857910156,284.95001220703125,293.0677185058594,292.345703125,292.9527282714844,292.9801330566406,283.1664123535156,1.0,0.1247363984584808,0.0,0.0,1.0,1.0,-0.0110025992617011,1.4359631705929132e-08,0.0110025852918624,-0.0267390571534633,5.551115123125783e-17,0.050000000745058,0.0,24.99975776672364,25.0,274.0463256835937,-0.0,0.4689513742923736,0.0,283.1499938964844,283.5400085449219,292.7414855957031,292.7656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.89591979980467,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992500,302.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322998046875,0.0,0.0,0.0010326538467779,302.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322998046875,0.0,0.0,0.0010874342406168,303.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322998046875,0.0,0.0,0.0008031752076931,302.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322998046875,0.0,0.0,0.0010874342406168,302.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322998046875,0.0,0.0,0.0051583196036517,283.5450439453125,284.95001220703125,293.0808410644531,292.3475036621094,292.964111328125,292.9925231933594,283.1663818359375,1.0,0.124736450612545,0.0,0.0,1.0,1.0,-0.0110028069466352,1.4382973922977273e-08,0.0110027929767966,-0.0268001519143581,5.551115123125783e-17,0.050000000745058,0.0,24.9997673034668,25.0,274.04052734375,-0.0,0.4689606130123138,0.0,283.1499938964844,283.5399169921875,292.735595703125,292.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.85755157470705,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992560,302.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7020874023437,0.0,0.0,0.0010326686315238,302.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7020874023437,0.0,0.0,0.0010874497238546,303.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7020874023437,0.0,0.0,0.0008031866746023,302.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7020874023437,0.0,0.0,0.0010874497238546,302.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7020874023437,0.0,0.0,0.0051583936437964,283.52001953125,284.95001220703125,293.0942077636719,292.3495178222656,292.9756774902344,293.00506591796875,283.1663513183594,1.0,0.1247365027666091,0.0,0.0,1.0,1.0,-0.0110029643401503,1.4400436398886995e-08,0.0110029503703117,-0.0268458556383848,5.551115123125783e-17,0.050000000745058,0.0,24.9997787475586,25.0,274.0506286621094,-0.0,0.4689677059650421,0.0,283.1499938964844,283.5398864746094,292.730224609375,292.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.82921600341795,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992620,302.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6732788085937,0.0,0.0,0.0010326789924874,302.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6732788085937,0.0,0.0,0.0010874607833102,303.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6732788085937,0.0,0.0,0.0008031948236748,302.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6732788085937,0.0,0.0,0.0010874607833102,302.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6732788085937,0.0,0.0,0.0051584453321993,283.4965209960937,284.95001220703125,293.1077880859375,292.35174560546875,292.9874267578125,293.01776123046875,283.16632080078125,1.0,0.1247365549206733,0.0,0.0,1.0,1.0,-0.0110030751675367,1.4412519178108596e-08,0.0110030611976981,-0.0268774777650833,5.551115123125783e-17,0.050000000745058,0.0,24.999792098999023,25.0,274.07489013671875,-0.0,0.4689728021621704,0.0,283.1499938964844,283.53985595703125,292.72528076171875,292.7486572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.80964660644533,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992680,302.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6458435058594,0.0,0.0,0.0010326856281608,302.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6458435058594,0.0,0.0,0.0010874677682295,303.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6458435058594,0.0,0.0,0.000803199945949,302.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6458435058594,0.0,0.0,0.0010874677682295,302.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6458435058594,0.0,0.0,0.005158478859812,283.4744567871094,284.95001220703125,293.1216125488281,292.3541564941406,292.9993591308594,293.0306091308594,283.1662902832031,1.0,0.1247365996241569,0.0,0.0,1.0,1.0,-0.0110031459480524,1.4419940796983612e-08,0.0110031319782137,-0.0268968977034091,5.551115123125783e-17,0.050000000745058,0.0,24.99980735778809,25.0,274.1119079589844,-0.0,0.4689761400222778,0.0,283.1499938964844,283.53985595703125,292.7207946777344,292.7439270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.79772186279295,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992740,302.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6197509765625,0.0,0.0,0.0010326892370358,302.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6197509765625,0.0,0.0,0.0010874714935198,303.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6197509765625,0.0,0.0,0.0008032027399167,302.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6197509765625,0.0,0.0,0.0010874714935198,302.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6197509765625,0.0,0.0,0.0051584965549409,283.4537658691406,284.95001220703125,293.1356811523437,292.3568420410156,293.011474609375,293.0436096191406,283.1662902832031,1.0,0.1247366443276405,0.0,0.0,1.0,1.0,-0.0110031841322779,1.442358499303964e-08,0.0110031692311167,-0.0269064307212829,5.551115123125783e-17,0.050000000745058,0.0,24.99982070922852,25.0,274.1611022949219,-0.0,0.468978077173233,0.0,283.1499938964844,283.5398864746094,292.7167358398437,292.7396545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.79295349121094,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992800,302.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5949401855469,0.0,0.050000000745058,0.0010326905176043,302.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5949401855469,0.0,0.050000000745058,0.0010874728905037,303.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5949401855469,0.0,0.050000000745058,0.0008032037876546,302.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5949401855469,0.0,0.050000000745058,0.0010874728905037,302.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5949401855469,0.0,0.050000000745058,0.0051585030741989,283.4343566894531,286.19000244140625,293.1499938964844,292.3597717285156,293.0238037109375,293.0567932128906,283.1662902832031,1.0,0.1247366815805435,0.0,0.0,1.0,1.0,-0.0110031981021165,1.4424543337554496e-08,0.0110031841322779,-0.0269089303910732,5.551115123125783e-17,0.050000000745058,0.0,24.99983596801757,25.0,274.2217712402344,-0.0,0.4689789712429046,1.0,283.1499938964844,283.5399169921875,292.713134765625,292.7358093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.79452514648438,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
