time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992860,302.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31640625,0.5662422180175781,0.050000000745058,0.0410942323505878,302.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31640625,0.5662422180175781,0.050000000745058,0.0432742051780223,302.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.31640625,0.5662422180175781,0.050000000745058,0.0319621823728084,302.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.31640625,0.5662422180175781,0.050000000745058,0.0432742051780223,302.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.31640625,0.5662422180175781,0.050000000745058,0.2052742093801498,283.2698669433594,286.17108154296875,293.1652526855469,292.36328125,299.07733154296875,300.6842346191406,283.5492248535156,1.0,0.1276833266019821,0.2000000029802322,0.2000000029802322,0.9901715517044068,1.0,-0.4348424673080444,0.0194239281117916,0.4154185354709625,-0.1105899363756179,5.551115123125783e-17,0.050000000745058,0.0,16.988903045654297,25.0,3259.64892578125,0.0,17.409576416015625,1.0,283.1499938964844,283.8945617675781,292.7123718261719,292.7420349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,235.76626586914065,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992920,302.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59051513671875,0.5982052087783813,0.050000000745058,0.0453745499253273,302.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59051513671875,0.5982052087783813,0.050000000745058,0.0477815829217433,302.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59051513671875,0.5982052087783813,0.050000000745058,0.035291314125061,302.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59051513671875,0.5982052087783813,0.050000000745058,0.0477815829217433,302.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59051513671875,0.5982052087783813,0.050000000745058,0.2266552597284317,284.7821655273437,286.05340576171875,293.1820983886719,292.3677673339844,299.9389953613281,302.7006530761719,286.1432800292969,1.0,0.1300082802772522,0.4000000059604645,0.4000000059604645,0.9803431034088136,1.0,-0.4834732413291931,0.0910615250468254,0.3924117088317871,-0.0520665943622589,5.551115123125783e-17,0.050000000745058,0.0,16.225730895996094,25.0,6137.97314453125,0.0,19.80552864074707,1.0,283.1499938964844,285.63720703125,292.7607421875,292.8385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,731.2587280273438,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17992980,302.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.5934790372848511,0.050000000745058,0.0455594584345817,302.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.5934790372848511,0.050000000745058,0.047976303845644,302.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.5934790372848511,0.050000000745058,0.0354351364076137,302.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.5934790372848511,0.050000000745058,0.047976303845644,302.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.5934790372848511,0.050000000745058,0.2275789380073547,287.2810363769531,286.03240966796875,293.20050048828125,292.3731384277344,299.5231628417969,302.7467041015625,288.2759704589844,1.0,0.1318906247615814,0.6000000238418579,0.6000000238418579,0.970514714717865,1.0,-0.4854455888271332,0.1774049699306488,0.3080406486988067,0.0335131511092186,5.551115123125783e-17,0.050000000745058,0.0,16.935211181640625,25.0,6476.4794921875,0.0,20.49827003479004,1.0,283.1499938964844,287.36248779296875,292.8958740234375,293.02545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1144.3485107421875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993040,302.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70440673828125,0.5881956219673157,0.050000000745058,0.0455897599458694,302.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.70440673828125,0.5881956219673157,0.050000000745058,0.0480082109570503,302.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70440673828125,0.5881956219673157,0.050000000745058,0.0354587025940418,302.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.70440673828125,0.5881956219673157,0.050000000745058,0.0480082109570503,302.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.70440673828125,0.5881956219673157,0.050000000745058,0.2277302891016006,288.8408508300781,285.9167785644531,293.2204284667969,292.3794250488281,298.751220703125,302.7132568359375,289.33514404296875,1.0,0.1336037516593933,0.800000011920929,0.800000011920929,0.9606862664222716,1.0,-0.4857684075832367,0.2066733390092849,0.2790950834751129,0.0626181364059448,1.0,0.050000000745058,0.0,17.625680923461914,25.0,6132.25537109375,0.0,21.082258224487305,1.0,283.1499938964844,288.59698486328125,293.09478759765625,293.2647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1432.7440185546875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993100,302.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.5834819078445435,0.050000000745058,0.0456135384738445,302.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.5834819078445435,0.050000000745058,0.0480332523584365,302.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.5834819078445435,0.050000000745058,0.0354771986603736,302.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.5834819078445435,0.050000000745058,0.0480332523584365,302.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.5834819078445435,0.050000000745058,0.227849081158638,289.6089782714844,285.89453125,293.2417907714844,292.3865661621094,298.5714416503906,302.6882629394531,289.8605041503906,1.0,0.1351694166660308,1.0,1.0,0.9508578181266784,1.0,-0.4860218167304992,0.2124617099761963,0.2735600769519806,0.0683655217289924,1.0,0.050000000745058,0.0,18.25952911376953,25.0,5860.1650390625,0.0,21.62236976623535,1.0,283.1499938964844,289.447509765625,293.33123779296875,293.5325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1638.5413818359375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993160,302.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.5792971849441528,0.050000000745058,0.0456352867186069,302.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.5792971849441528,0.050000000745058,0.0480561554431915,302.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.5792971849441528,0.050000000745058,0.0354941114783287,302.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.5792971849441528,0.050000000745058,0.0480561554431915,302.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.5792971849441528,0.050000000745058,0.2279577106237411,290.0184631347656,285.7823181152344,293.2645568847656,292.39453125,298.4538269042969,302.6697692871094,290.1644287109375,1.0,0.1365991383790969,1.0,1.0,0.7606862783432007,1.0,-0.4862534999847412,0.2204118520021438,0.2658416628837585,0.076283074915409,1.0,0.050000000745058,0.0,18.842586517333984,25.0,5705.47607421875,0.0,22.12223052978516,1.0,283.1499938964844,290.02838134765625,293.58746337890625,293.8138732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1784.9320068359375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993220,302.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.234130859375,0.5756236910820007,0.050000000745058,0.0456549935042858,302.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.234130859375,0.5756236910820007,0.050000000745058,0.0480769053101539,302.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.234130859375,0.5756236910820007,0.050000000745058,0.0355094410479068,302.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.234130859375,0.5756236910820007,0.050000000745058,0.0480769053101539,302.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.234130859375,0.5756236910820007,0.050000000745058,0.2280561476945877,290.2553405761719,285.7596130371094,293.2887268066406,292.4033203125,297.9115295410156,302.6551513671875,290.3331604003906,1.0,0.1379049271345138,1.0,1.0,0.5705146789550781,1.0,-0.4864634275436401,0.2588449120521545,0.2276185154914856,0.1145699843764305,1.0,0.050000000745058,0.0,19.37535095214844,25.0,5551.0234375,0.0,22.58414649963379,1.0,283.1499938964844,290.3935546875,293.8507995605469,294.0969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.77587890625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993280,302.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450622558594,0.5724835395812988,0.050000000745058,0.0456723272800445,302.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450622558594,0.5724835395812988,0.050000000745058,0.0480951592326164,302.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450622558594,0.5724835395812988,0.050000000745058,0.0355229191482067,302.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450622558594,0.5724835395812988,0.050000000745058,0.0480951592326164,302.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450622558594,0.5724835395812988,0.050000000745058,0.2281427234411239,290.35174560546875,285.6520690917969,293.314208984375,292.41290283203125,296.1683654785156,302.64306640625,290.3446960449219,1.0,0.1391005665063858,1.0,1.0,0.3803431391716003,1.0,-0.4866480529308319,0.3645939826965332,0.1220540776848793,0.2198934257030487,1.0,0.050000000745058,0.0,19.85420799255371,25.0,5206.71923828125,0.0,23.01125907897949,1.0,283.1499938964844,290.5388488769531,294.1107788085937,294.370849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1918.830810546875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993340,302.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2703552246094,0.5696578621864319,0.050000000745058,0.0456883311271667,302.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2703552246094,0.5696578621864319,0.050000000745058,0.0481120124459266,302.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2703552246094,0.5696578621864319,0.050000000745058,0.0355353690683841,302.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2703552246094,0.5696578621864319,0.050000000745058,0.0481120124459266,302.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2703552246094,0.5696578621864319,0.050000000745058,0.2282226681709289,290.25750732421875,285.62957763671875,293.3409729003906,292.4232177734375,294.2596740722656,302.6324768066406,290.1485900878906,1.0,0.1401933580636978,1.0,1.0,0.1901715695858001,1.0,-0.4868188202381134,0.4541548788547516,0.0326639153063297,0.3090908825397491,1.0,0.050000000745058,0.0,20.29622268676757,25.0,4775.62451171875,-0.0,23.40579414367676,1.0,283.1499938964844,290.4206237792969,294.3558044433594,294.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.62451171875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993400,302.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5670171976089478,0.927790343761444,0.0457036644220352,302.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5670171976089478,0.9139692783355712,0.0481281578540802,302.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5670171976089478,0.9311724305152892,0.0355472937226295,302.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5670171976089478,0.8723632097244263,0.0481281578540802,302.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5670171976089478,0.8772732615470886,0.2282992601394653,290.0136413574219,285.5279846191406,293.36895751953125,292.4342956542969,293.4071655273437,302.622314453125,289.8819885253906,1.0,0.1411880850791931,1.0,1.0,0.0,1.0,-0.4869823455810547,0.4869808256626129,1.515928943263134e-06,0.3417946994304657,1.0,0.050000000745058,0.0,20.71201705932617,45.0,4573.248046875,-0.0,23.76861953735352,1.0,283.1499938964844,290.2041320800781,294.5764465332031,294.84503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.690673828125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993460,302.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.8510340452194214,0.9575923681259156,0.07486592233181,302.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.8510340452194214,0.9443134665489196,0.0788374245166778,302.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.8510340452194214,0.9613733291625975,0.0582290515303611,302.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.8510340452194214,0.9006233811378479,0.0788374245166778,302.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.8510340452194214,0.905185043811798,0.3739708065986633,290.1470642089844,285.5063781738281,293.39813232421875,292.4460754394531,293.3940124511719,302.58306884765625,290.2514343261719,1.0,0.1510764360427856,1.0,1.0,0.0,1.0,-0.7977063655853271,0.7977057099342346,6.542913979501463e-07,0.5826141834259033,1.0,0.050000000745058,0.0,10.016602516174316,45.0,5200.27783203125,-0.0,42.56837844848633,1.0,283.1499938964844,290.0989074707031,294.7745666503906,295.0474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.3262939453125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993520,302.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905639648437,0.8600250482559204,0.9874618649482728,0.080037273466587,302.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905639648437,0.8600250482559204,0.9743697047233582,0.084283098578453,302.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905639648437,0.8600250482559204,0.9914281964302064,0.0622512102127075,302.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905639648437,0.8600250482559204,0.9286856651306152,0.084283098578453,302.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905639648437,0.8600250482559204,0.9327441453933716,0.3998027443885803,290.40240478515625,285.4117736816406,293.428466796875,292.4585266113281,293.4244079589844,302.5374450683594,290.4554443359375,1.0,0.1605133265256881,1.0,1.0,0.0,1.0,-0.8528048992156982,0.8528041839599609,7.210296075754741e-07,0.6267637610435486,1.0,0.050000000745058,0.0,10.89174461364746,65.0,5247.2734375,-0.0,51.19710159301758,1.0,283.1499938964844,290.13262939453125,294.958984375,295.2398376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.822021484375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993580,302.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.8705897331237793,1.0,0.0864013060927391,302.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.8705897331237793,1.0,0.0909847319126129,302.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.8705897331237793,1.0,0.0672010108828544,302.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.8705897331237793,0.9566396474838256,0.0909847319126129,302.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.8705897331237793,0.960099458694458,0.4315924048423767,290.57403564453125,285.39166259765625,293.4598999023437,292.4716491699219,293.4559936523437,302.4931640625,290.6185913085937,1.0,0.1720847934484481,1.0,1.0,0.0,1.0,-0.920612931251526,0.9206121563911438,8.089403991107247e-07,0.6816847324371338,1.0,0.050000000745058,0.0,12.019694328308104,65.0,5287.25439453125,-0.0,63.34249114990234,1.0,283.1499938964844,290.2170104980469,295.1351623535156,295.4250183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1895.256591796875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993640,302.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.882364809513092,1.0,0.0939166545867919,302.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.882364809513092,1.0,0.0988987609744072,302.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.882364809513092,1.0,0.073046289384365,302.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.882364809513092,0.9844124913215636,0.0988987609744072,302.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.882364809513092,0.9871333241462708,0.4691331386566162,290.7398376464844,285.3051147460937,293.4924011230469,292.4853820800781,293.4886779785156,302.44580078125,290.7811279296875,1.0,0.1857198625802993,1.0,1.0,0.0,1.0,-1.0006905794143677,1.0006896257400513,9.210539246851112e-07,0.746629536151886,1.0,0.050000000745058,0.0,13.419822692871094,85.0,5341.318359375,-0.0,80.00955963134766,1.0,283.1499938964844,290.3127746582031,295.3049011230469,295.6038513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1930.904541015625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993700,302.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.8949391841888428,1.0,0.1025362908840179,302.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.8949391841888428,1.0,0.1079756543040275,302.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.8949391841888428,1.0,0.0797504484653472,302.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.8949391841888428,1.0,0.1079756543040275,302.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.8949391841888428,1.0,0.5121899843215942,290.90509033203125,285.2870178222656,293.52587890625,292.499755859375,293.5223999023437,302.3973999023437,290.94244384765625,1.0,0.2013460844755172,1.0,1.0,0.0,1.0,-1.0925374031066897,1.0925363302230835,1.0612579899316188e-06,0.8209643363952637,1.0,0.050000000745058,0.0,15.119860649108888,85.0,5398.361328125,-0.0,102.48519134521484,1.0,283.1499938964844,290.4072570800781,295.46875,295.7765197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1965.671630859375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993760,302.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9080418348312378,1.0,0.1122005060315132,302.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9080418348312378,1.0,0.1181525364518165,302.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9080418348312378,1.0,0.087267056107521,302.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9080418348312378,1.0,0.1181525364518165,302.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9080418348312378,1.0,0.5604647397994995,291.06597900390625,285.2094421386719,293.56036376953125,292.5146789550781,293.5570678710937,302.3474426269531,291.0990905761719,1.0,0.2188736647367477,1.0,1.0,0.0,1.0,-1.1955186128616333,1.1955173015594482,1.23408619856491e-06,0.9040360450744628,1.0,0.050000000745058,0.0,17.15372657775879,105.0,5461.75732421875,-0.0,132.34207153320312,1.0,283.1499938964844,290.498779296875,295.626953125,295.9432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0171097256243228,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.66162109375,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993820,302.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.9223665595054626,1.0,0.122845783829689,302.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.9223665595054626,1.0,0.1293625235557556,302.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.9223665595054626,1.0,0.0955467149615287,301.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.9223665595054626,1.0,0.1293625235557556,301.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.9223665595054626,1.0,0.6136401295661926,291.2201232910156,285.1938781738281,293.5957336425781,292.5301818847656,293.5926818847656,302.2955627441406,291.2488708496094,1.0,0.2382071763277053,1.0,1.0,0.0,1.0,-1.3089643716812134,1.3089629411697388,1.4446356999542331e-06,0.995153784751892,1.0,0.050000000745058,0.0,19.56112289428711,105.0,5528.779296875,-0.0,171.4705352783203,1.0,283.1499938964844,290.5990295410156,295.7799072265625,296.1047668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0489986576139926,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.8397216796875,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993880,302.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9368266463279724,1.0,0.1344048380851745,302.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9368266463279724,1.0,0.1415347605943679,302.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9368266463279724,1.0,0.1045370921492576,301.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9368266463279724,1.0,0.1415347605943679,301.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9368266463279724,1.0,0.6713799834251404,291.3647155761719,285.1261291503906,293.6319885253906,292.54620361328125,293.6291198730469,302.2416687011719,291.3894958496094,1.0,0.2592406570911407,1.0,1.0,0.0,1.0,-1.432146072387695,1.4321444034576416,1.6982811530397155e-06,1.0935862064361572,1.0,0.050000000745058,0.0,22.38616752624512,125.0,5590.81298828125,-0.0,222.0789031982422,1.0,283.1499938964844,290.7060852050781,295.9284362792969,296.26190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0938833057880401,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.281494140625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17993940,302.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.9503998756408693,1.0,0.146802619099617,302.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.9503998756408693,1.0,0.154590219259262,302.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.9503998756408693,1.0,0.1141798123717308,301.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.9503998756408693,1.0,0.154590219259262,301.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4952697753906,0.9503998756408693,1.0,0.7333094477653503,291.4992980957031,285.1134948730469,293.6690979003906,292.562744140625,293.6664123535156,302.1857604980469,291.5205383300781,1.0,0.2818554043769836,1.0,1.0,0.0,1.0,-1.5642743110656738,1.5642722845077517,2.0003051304229302e-06,1.1985803842544556,1.0,0.050000000745058,0.0,25.67559814453125,125.0,5647.72216796875,-0.0,286.67010498046875,1.0,283.1499938964844,290.8113098144531,296.07293701171875,296.41485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1513383686542511,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.8095703125,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994000,302.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6200866699219,0.962521493434906,1.0,0.1599586755037307,302.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6200866699219,0.962521493434906,1.0,0.1684441864490509,302.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6200866699219,0.962521493434906,1.0,0.1244122982025146,301.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6200866699219,0.962521493434906,1.0,0.1684441864490509,301.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6200866699219,0.962521493434906,1.0,0.7990266680717468,291.6234741210937,285.05633544921875,293.7069702148437,292.57977294921875,293.7044677734375,302.1280822753906,291.6416320800781,1.0,0.3059204518795013,1.0,1.0,0.0,1.0,-1.7045035362243652,1.7045011520385742,2.3554277959192405e-06,1.3093767166137695,1.0,0.050000000745058,0.0,29.476985931396484,145.0,5699.7392578125,-0.0,368.0055541992188,1.0,283.1499938964844,290.9113464355469,296.2134704589844,296.56353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2209223806858062,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.7744140625,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994060,302.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7346496582031,0.9729445576667786,1.0,0.1737902462482452,302.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7346496582031,0.9729445576667786,1.0,0.1830094903707504,302.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7346496582031,0.9729445576667786,1.0,0.1351701915264129,301.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7346496582031,0.9729445576667786,1.0,0.1830094903707504,301.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7346496582031,0.9729445576667786,1.0,0.8681182265281677,291.7375183105469,285.04705810546875,293.7455749511719,292.59722900390625,293.74322509765625,302.0686950683594,291.7530517578125,1.0,0.3312943279743194,1.0,1.0,0.0,1.0,-1.8519402742385864,1.8519375324249268,2.767257910818444e-06,1.4252240657806396,1.0,0.050000000745058,0.0,33.837120056152344,145.0,5747.49462890625,-0.0,469.05316162109375,1.0,283.1499938964844,291.0052185058594,296.2591247558594,296.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920452356338501,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2177.283935546875,0.0,20.0830135345459,1895.4371337890625,0.0,89.16249084472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994120,302.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8401794433594,0.9816088080406188,1.0,0.1882074326276779,302.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8401794433594,0.9816088080406188,1.0,0.1981914937496185,302.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8401794433594,0.9816088080406188,1.0,0.1463835686445236,301.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8401794433594,0.9816088080406188,1.0,0.1981914937496185,301.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8401794433594,0.9816088080406188,1.0,0.94013512134552,291.8426818847656,285.0376281738281,293.7848815917969,292.6151428222656,293.7826843261719,302.0079040527344,291.85675048828125,1.0,0.3578237891197204,1.0,1.0,0.0,1.0,-2.0056395530700684,2.005636215209961,3.237657210775069e-06,1.5453815460205078,1.0,0.050000000745058,0.0,38.7998275756836,165.0,5804.1044921875,-0.0,592.8878784179688,1.0,283.1499938964844,291.0928955078125,295.9613342285156,296.5201721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095720410346985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.957275390625,0.0,20.0830135345459,1895.4371337890625,0.0,131.5414276123047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994180,301.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.943603515625,0.9885474443435668,1.0,0.2031175047159195,301.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.943603515625,0.9885474443435668,1.0,0.2138925194740295,302.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.943603515625,0.9885474443435668,1.0,0.157980278134346,301.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.943603515625,0.9885474443435668,1.0,0.2138925194740295,301.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.943603515625,0.9885474443435668,1.0,1.0146139860153198,291.94586181640625,285.0280456542969,293.8248596191406,292.6334533691406,293.8227844238281,301.94598388671875,291.9584350585937,1.0,0.3853475749492645,1.0,1.0,0.0,1.0,-2.164613723754883,2.1646101474761963,3.766592726606177e-06,1.6691272258758545,1.0,0.050000000745058,0.0,44.40559768676758,165.0,5862.80517578125,-0.0,742.5986328125,1.0,283.1499938964844,291.1788024902344,295.7526550292969,296.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096462190151214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2192.032470703125,0.0,20.0830135345459,1895.4371337890625,0.0,131.65968322753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994240,301.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0413513183594,0.9938142895698548,1.0,0.2184213995933532,301.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0413513183594,0.9938142895698548,1.0,0.2300082594156265,301.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0413513183594,0.9938142895698548,1.0,0.1698833107948303,301.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0413513183594,0.9938142895698548,1.0,0.2300082594156265,301.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0413513183594,0.9938142895698548,1.0,1.0910601615905762,292.0433044433594,285.018310546875,293.86541748046875,292.65216064453125,293.86346435546875,301.8833923339844,292.054443359375,1.0,0.4136949181556701,1.0,1.0,0.0,1.0,-2.3278117179870605,2.3278074264526367,4.353763415565481e-06,1.7957369089126587,1.0,0.050000000745058,0.0,50.69111633300781,185.0,5917.8740234375,-0.0,921.139404296875,1.0,283.1499938964844,291.2672424316406,295.60748291015625,296.1253662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964274883270263,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.7265625,0.0,20.0830135345459,1895.4371337890625,0.0,109.69874572753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994300,301.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326904296875,0.9974395632743835,1.0,0.2340146601200103,301.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326904296875,0.9974395632743835,1.0,0.2464286983013153,301.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326904296875,0.9974395632743835,1.0,0.1820113956928253,301.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326904296875,0.9974395632743835,1.0,0.2464286983013153,301.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1326904296875,0.9974395632743835,1.0,1.1689516305923462,292.1343994140625,285.0084228515625,293.90655517578125,292.6712341308594,293.9047241210937,301.8204040527344,292.1442565917969,1.0,0.4426879286766052,1.0,1.0,0.0,1.0,-2.4941205978393555,2.4941155910491943,4.997747964807786e-06,1.9244822263717647,1.0,0.050000000745058,0.0,57.69093704223633,185.0,5968.18505859375,-0.0,1131.1800537109375,1.0,283.1499938964844,291.3550109863281,295.6033020019531,296.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287099152803421,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.095947265625,0.0,20.0830135345459,1895.4371337890625,0.0,58.80328750610352,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994360,301.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.21783447265625,0.9990000128746032,1.0,0.2497868835926056,301.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21783447265625,0.9990000128746032,1.0,0.263037621974945,301.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.21783447265625,0.9990000128746032,1.0,0.1942786872386932,301.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.21783447265625,0.9990000128746032,1.0,0.263037621974945,301.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.21783447265625,0.9990000128746032,1.0,1.247737169265747,292.21929931640625,284.9984436035156,293.9482116699219,292.6906433105469,293.9464416503906,301.75738525390625,292.22808837890625,1.0,0.4721405506134033,1.0,1.0,0.0,1.0,-2.662370204925537,2.6623644828796387,5.695333584299078e-06,2.054623603820801,1.0,0.050000000745058,0.0,65.43487548828125,205.0,6014.9697265625,-0.0,1374.918212890625,1.0,283.1499938964844,291.4393310546875,295.65850830078125,296.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856653928756714,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.37451171875,0.0,20.0830135345459,1895.4371337890625,0.0,50.48660659790039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994420,301.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2972717285156,0.9990000128746032,1.0,0.2656379342079162,301.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2972717285156,0.9990000128746032,1.0,0.2797295451164245,301.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2972717285156,0.9990000128746032,1.0,0.2066072821617126,301.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2972717285156,0.9990000128746032,1.0,0.2797295451164245,301.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2972717285156,0.9990000128746032,1.0,1.3269164562225342,292.2985534667969,284.9883117675781,293.9903259277344,292.7103881835937,293.9886474609375,301.6946716308594,292.30645751953125,1.0,0.5018686056137085,1.0,1.0,0.0,1.0,-2.8314905166625977,2.831484079360962,6.442531230277382e-06,2.1854357719421387,1.0,0.050000000745058,0.0,73.92617797851562,205.0,6058.9853515625,-0.0,1654.0242919921875,1.0,283.1499938964844,291.51910400390625,295.70318603515625,296.1365051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863294184207916,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.75634765625,0.0,20.0830135345459,1895.4371337890625,0.0,54.29899978637695,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994480,301.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37164306640625,0.9990000128746032,1.0,0.2815297842025757,301.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.37164306640625,0.9990000128746032,1.0,0.2964644432067871,301.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.37164306640625,0.9990000128746032,1.0,0.2189676165580749,301.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37164306640625,0.9990000128746032,1.0,0.2964644432067871,301.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.37164306640625,0.9990000128746032,1.0,1.4062995910644531,292.372802734375,284.9781188964844,294.0328674316406,292.7304077148437,294.0312805175781,301.632568359375,292.37994384765625,1.0,0.5317274928092957,1.0,1.0,0.0,1.0,-3.0010807514190674,3.0010735988616943,7.238007128762547e-06,2.3165981769561768,1.0,0.050000000745058,0.0,83.05928039550781,225.0,6100.89453125,-0.0,1970.088623046875,1.0,283.1499938964844,291.59429931640625,295.7326965332031,296.1772155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287137359380722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2302.922119140625,0.0,20.0830135345459,1895.4371337890625,0.0,59.02935791015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994540,301.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4433288574219,0.9990000128746032,1.0,0.2974312901496887,301.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4433288574219,0.9990000128746032,1.0,0.3132094740867615,301.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4433288574219,0.9990000128746032,1.0,0.2313354462385177,301.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4433288574219,0.9990000128746032,1.0,0.3132094740867615,301.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4433288574219,0.9990000128746032,1.0,1.4857308864593506,292.4444885253906,284.9678039550781,294.0757751464844,292.7507019042969,294.07427978515625,301.5713195800781,292.45172119140625,1.0,0.561598002910614,1.0,1.0,0.0,1.0,-3.170804023742676,3.1707959175109863,8.080465704551898e-06,2.4478678703308105,1.0,0.050000000745058,0.0,92.73360443115234,225.0,6147.64501953125,-0.0,2324.482421875,1.0,283.1499938964844,291.6652526855469,295.75445556640625,296.2069702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876174747943878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2323.46484375,0.0,20.0830135345459,1895.4371337890625,0.0,61.88687515258789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994600,301.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5270690917969,0.9990000128746032,1.0,0.3132791519165039,301.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5270690917969,0.9990000128746032,1.0,0.3298980295658111,301.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5270690917969,0.9990000128746032,1.0,0.243661567568779,301.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5270690917969,0.9990000128746032,1.0,0.3298980295658111,301.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5270690917969,0.9990000128746032,1.0,1.5648943185806274,292.5281677246094,284.9574279785156,294.1190490722656,292.771240234375,294.1176147460937,301.511474609375,292.534912109375,1.0,0.5913635492324829,1.0,1.0,0.0,1.0,-3.339996099472046,3.339987277984619,8.966461791715119e-06,2.5787363052368164,1.0,0.050000000745058,0.0,102.90843200683594,245.0,6208.1123046875,-0.0,2717.862060546875,1.0,283.1499938964844,291.7333984375,295.7740783691406,296.231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878613173961639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2343.274169921875,0.0,20.0830135345459,1895.4371337890625,0.0,63.35108184814453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994660,301.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6036071777344,0.9990000128746032,1.0,0.3290172815322876,301.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6036071777344,0.9990000128746032,1.0,0.3464710414409637,301.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6036071777344,0.9990000128746032,1.0,0.2559023201465606,301.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6036071777344,0.9990000128746032,1.0,0.3464710414409637,301.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6036071777344,0.9990000128746032,1.0,1.6435093879699707,292.60467529296875,284.95001220703125,294.16259765625,292.7920227050781,294.1612243652344,301.4532775878906,292.6112670898437,1.0,0.6209190487861633,1.0,1.0,0.0,1.0,-3.508049726486206,3.508039951324463,9.892143680190202e-06,2.708735704421997,1.0,0.050000000745058,0.0,113.53975677490234,245.0,6255.9482421875,-0.0,3150.395751953125,1.0,283.1499938964844,291.8021240234375,295.7939758300781,296.25537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880107462406158,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.462646484375,0.0,20.0830135345459,1895.4371337890625,0.0,64.25232696533203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994720,301.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6788024902344,0.9990000128746032,1.0,0.3445931673049927,301.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6788024902344,0.9990000128746032,1.0,0.36287322640419,301.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6788024902344,0.9990000128746032,1.0,0.268016904592514,301.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6788024902344,0.9990000128746032,1.0,0.36287322640419,301.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6788024902344,0.9990000128746032,1.0,1.7213143110275269,292.6797790527344,284.95001220703125,294.2063903808594,292.81298828125,294.205078125,301.39678955078125,292.6859130859375,1.0,0.6501694321632385,1.0,1.0,0.0,1.0,-3.674416303634644,3.674405336380005,1.0853354069695342e-05,2.8374440670013428,1.0,0.050000000745058,0.0,124.57975769042967,265.0,6300.6728515625,-0.0,3621.73193359375,1.0,283.1499938964844,291.8711853027344,295.8145751953125,296.2795104980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881463766098022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2383.72900390625,0.0,20.0830135345459,1895.4371337890625,0.0,65.07311248779297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994780,301.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508239746094,0.9990000128746032,1.0,0.3599626719951629,301.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508239746094,0.9990000128746032,1.0,0.3790580332279205,301.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508239746094,0.9990000128746032,1.0,0.2799709737300873,301.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508239746094,0.9990000128746032,1.0,0.3790580332279205,300.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508239746094,0.9990000128746032,1.0,1.7980880737304688,292.751708984375,284.95001220703125,294.2503967285156,292.83416748046875,294.2491149902344,301.34210205078125,292.7574157714844,1.0,0.6790332198143005,1.0,1.0,0.0,1.0,-3.838622808456421,3.838610887527466,1.1845831068058033e-05,2.964497804641724,1.0,0.050000000745058,0.0,135.97959899902344,265.0,6342.5751953125,-0.0,4131.0986328125,1.0,283.1499938964844,291.939208984375,295.83563232421875,296.3041381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882884740829468,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.69091796875,0.0,20.0830135345459,1895.4371337890625,0.0,65.93568420410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
