time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994840,301.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197937011719,0.9990000128746032,1.0,0.3750897347927093,301.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197937011719,0.9990000128746032,1.0,0.394987553358078,301.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197937011719,0.9990000128746032,1.0,0.2917364537715912,301.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197937011719,0.9990000128746032,1.0,0.394987553358078,300.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197937011719,0.9990000128746032,1.0,1.8736507892608645,292.82061767578125,284.95001220703125,294.2945556640625,292.8554992675781,294.2933349609375,301.2893371582031,292.825927734375,1.0,0.707441508769989,1.0,1.0,0.0,1.0,-4.000269412994385,4.000256538391113,1.2865276403317694e-05,3.089582681655884,1.0,0.050000000745058,0.0,147.69012451171875,285.0,6382.587890625,-0.0,4677.357421875,1.0,283.1499938964844,292.00537109375,295.8569641113281,296.3290710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884344458580017,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.136474609375,0.0,20.0830135345459,1895.4371337890625,0.0,66.82443237304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994900,301.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8859558105469,0.9990000128746032,1.0,0.3899408280849457,301.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8859558105469,0.9990000128746032,1.0,0.410626471042633,301.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8859558105469,0.9990000128746032,1.0,0.3032873272895813,301.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8859558105469,0.9990000128746032,1.0,0.410626471042633,300.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8859558105469,0.9990000128746032,1.0,1.9478352069854736,292.88671875,284.95001220703125,294.3388061523437,292.876953125,294.337646484375,301.2384948730469,292.8916931152344,1.0,0.7353358864784241,1.0,1.0,0.0,1.0,-4.159015655517578,4.15900182723999,1.3907438187743535e-05,3.2124409675598145,1.0,0.050000000745058,0.0,159.66232299804688,285.0,6421.17724609375,-0.0,5258.97412109375,1.0,283.1499938964844,292.0692749023437,295.87841796875,296.35406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885785400867462,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.98779296875,0.0,20.0830135345459,1895.4371337890625,0.0,67.7044448852539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17994960,301.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495544433594,0.9990000128746032,1.0,0.4044906497001648,301.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495544433594,0.9990000128746032,1.0,0.4259481430053711,301.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495544433594,0.9990000128746032,1.0,0.3146038353443146,300.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495544433594,0.9990000128746032,1.0,0.4259481430053711,300.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495544433594,0.9990000128746032,1.0,2.020514488220215,292.95025634765625,284.95001220703125,294.3831481933594,292.8985595703125,294.38201904296875,301.1896057128906,292.9549255371094,1.0,0.7626684904098511,1.0,1.0,0.0,1.0,-4.314581871032715,4.3145670890808105,1.4968146388127934e-05,3.3328540325164795,1.0,0.050000000745058,0.0,171.8484649658203,305.0,6458.5986328125,-0.0,5874.15185546875,1.0,283.1499938964844,292.1308898925781,295.89996337890625,296.3790588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887175977230072,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2460.2470703125,0.0,20.0830135345459,1895.4371337890625,0.0,68.5558853149414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995020,301.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0108337402344,0.9990000128746032,1.0,0.4187206625938415,301.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0108337402344,0.9990000128746032,1.0,0.4409330189228058,301.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0108337402344,0.9990000128746032,1.0,0.3256716430187225,300.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0108337402344,0.9990000128746032,1.0,0.4409330189228058,300.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0108337402344,0.9990000128746032,1.0,2.091596364974976,293.011474609375,284.95001220703125,294.427490234375,292.9202575683594,294.4264221191406,301.1427001953125,293.015869140625,1.0,0.789405882358551,1.0,1.0,0.0,1.0,-4.466772079467773,4.466756343841553,1.6043606592575088e-05,3.450668811798096,1.0,0.050000000745058,0.0,184.204833984375,305.0,6494.99365234375,-0.0,6520.9697265625,1.0,283.1499938964844,292.1903686523437,295.921630859375,296.4040222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888509333133697,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.954833984375,0.0,20.0830135345459,1895.4371337890625,0.0,69.3744125366211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995080,301.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0699768066406,0.9990000128746032,1.0,0.4326166808605194,301.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0699768066406,0.9990000128746032,1.0,0.4555661976337433,301.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0699768066406,0.9990000128746032,1.0,0.3364796340465545,300.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0699768066406,0.9990000128746032,1.0,0.4555661976337433,300.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0699768066406,0.9990000128746032,1.0,2.1610100269317627,293.0705871582031,284.95001220703125,294.4718322753906,292.9420471191406,294.47076416015625,301.0977783203125,293.07476806640625,1.0,0.815521776676178,1.0,1.0,0.0,1.0,-4.615431308746338,4.615414142608643,1.7130178093793802e-05,3.5657637119293213,1.0,0.050000000745058,0.0,196.689697265625,325.0,6530.46728515625,-0.0,7197.3232421875,1.0,283.1499938964844,292.2478332519531,295.943359375,296.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288979023694992,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2495.1552734375,0.0,20.0830135345459,1895.4371337890625,0.0,70.16265869140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995140,301.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.12921142578125,0.9990000128746032,1.0,0.446167916059494,301.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12921142578125,0.9990000128746032,1.0,0.4698362946510315,301.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.12921142578125,0.9990000128746032,1.0,0.3470194935798645,300.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12921142578125,0.9990000128746032,1.0,0.4698362946510315,300.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12921142578125,0.9990000128746032,1.0,2.228701114654541,293.1298828125,284.95001220703125,294.5160827636719,292.9638671875,294.5150756835937,301.0548095703125,293.1346130371094,1.0,0.8409961462020874,1.0,1.0,0.0,1.0,-4.760438442230225,4.760420322418213,1.8224409359390847e-05,3.678045034408569,1.0,0.050000000745058,0.0,209.26339721679688,325.0,6569.0048828125,-0.0,7900.9609375,1.0,283.1499938964844,292.3034973144531,295.96514892578125,296.4538879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891025841236114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.889404296875,0.0,20.0830135345459,1895.4371337890625,0.0,70.92452239990234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995200,301.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.20367431640625,0.9990000128746032,1.0,0.4593711197376251,301.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.20367431640625,0.9990000128746032,1.0,0.4837399125099182,301.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.20367431640625,0.9990000128746032,1.0,0.357288658618927,300.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.20367431640625,0.9990000128746032,1.0,0.4837399125099182,300.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.20367431640625,0.9990000128746032,1.0,2.29465389251709,293.2042541503906,284.95001220703125,294.56024169921875,292.9857788085937,294.5592346191406,301.014404296875,293.208251953125,1.0,0.8658240437507629,1.0,1.0,0.0,1.0,-4.901762962341309,4.901743412017822,1.9323490050737743e-05,3.787486553192138,1.0,0.050000000745058,0.0,221.8935089111328,345.0,6615.94091796875,-0.0,8629.8095703125,1.0,283.1499938964844,292.35760498046875,295.9869689941406,296.4787902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892222702503204,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.252685546875,0.0,20.0830135345459,1895.4371337890625,0.0,71.66401672363281,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995260,301.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2777709960937,0.9990000128746032,1.0,0.4722239971160888,301.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2777709960937,0.9990000128746032,1.0,0.4972746074199676,301.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2777709960937,0.9990000128746032,1.0,0.3672853410243988,300.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2777709960937,0.9990000128746032,1.0,0.4972746074199676,300.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2777709960937,0.9990000128746032,1.0,2.358856678009033,293.2784423828125,284.95001220703125,294.6042175292969,293.0076599121094,294.603271484375,300.9765930175781,293.282958984375,1.0,0.8900008797645569,1.0,1.0,0.0,1.0,-5.039373874664307,5.039353370666504,2.04246516659623e-05,3.8940627574920654,1.0,0.050000000745058,0.0,234.5482788085937,345.0,6660.3935546875,-0.0,9381.65625,1.0,283.1499938964844,292.4111633300781,296.00885009765625,296.5036926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893397808074951,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2544.573486328125,0.0,20.0830135345459,1895.4371337890625,0.0,72.39111328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995320,300.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492126464844,0.9990000128746032,1.0,0.4847287535667419,300.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492126464844,0.9990000128746032,1.0,0.5104427337646484,300.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492126464844,0.9990000128746032,1.0,0.3770112693309784,300.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492126464844,0.9990000128746032,1.0,0.5104427337646484,300.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492126464844,0.9990000128746032,1.0,2.4213204383850098,293.349853515625,284.95001220703125,294.64801025390625,293.0295715332031,294.6470947265625,300.93975830078125,293.3541564941406,1.0,0.9135305285453796,1.0,1.0,0.0,1.0,-5.173290252685547,5.173268795013428,2.152558226953261e-05,3.9977872371673584,1.0,0.050000000745058,0.0,247.20114135742188,365.0,6697.9970703125,-0.0,10154.439453125,1.0,283.1499938964844,292.4649658203125,296.03076171875,296.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894577383995056,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.001708984375,0.0,20.0830135345459,1895.4371337890625,0.0,73.12239837646484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995380,300.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4186096191406,0.9990000128746032,1.0,0.4968863129615783,300.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4186096191406,0.9990000128746032,1.0,0.5232452154159546,300.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4186096191406,0.9990000128746032,1.0,0.3864671289920807,300.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4186096191406,0.9990000128746032,1.0,0.5232452154159546,300.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4186096191406,0.9990000128746032,1.0,2.4820499420166016,293.4192199707031,284.95001220703125,294.6915283203125,293.0514831542969,294.6906433105469,300.9003295898437,293.4233093261719,1.0,0.9364171624183656,1.0,1.0,0.0,1.0,-5.303534030914307,5.303511142730713,2.2624071789323352e-05,4.098674774169922,1.0,0.050000000745058,0.0,259.8262634277344,365.0,6733.27734375,-0.0,10945.9990234375,1.0,283.1499938964844,292.5187683105469,296.0526733398437,296.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895771265029907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2577.421875,0.0,20.0830135345459,1895.4371337890625,0.0,73.86344146728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995440,300.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.48590087890625,0.9990000128746032,1.0,0.5087112784385681,300.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.48590087890625,0.9990000128746032,1.0,0.5356974601745605,300.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.48590087890625,0.9990000128746032,1.0,0.3956643044948578,300.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48590087890625,0.9990000128746032,1.0,0.5356974601745605,300.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.48590087890625,0.9990000128746032,1.0,2.5411181449890137,293.48651123046875,284.95001220703125,294.7347717285156,293.0733642578125,294.7339172363281,300.86346435546875,293.49041748046875,1.0,0.9586840867996216,1.0,1.0,0.0,1.0,-5.430234432220459,5.430210590362549,2.371893970121164e-05,4.19682502746582,1.0,0.050000000745058,0.0,272.4106750488281,385.0,6767.16943359375,-0.0,11754.9169921875,1.0,283.1499938964844,292.572021484375,296.0745544433594,296.5784606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896967232227325,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2593.667724609375,0.0,20.0830135345459,1895.4371337890625,0.0,74.60687255859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995500,300.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5511779785156,0.9990000128746032,1.0,0.5202043056488037,300.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5511779785156,0.9990000128746032,1.0,0.5478001832962036,300.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5511779785156,0.9990000128746032,1.0,0.4046033322811126,300.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5511779785156,0.9990000128746032,1.0,0.5478001832962036,300.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5511779785156,0.9990000128746032,1.0,2.5985281467437744,293.5517272949219,284.95001220703125,294.7776794433594,293.0951538085937,294.77685546875,300.82879638671875,293.55548095703125,1.0,0.9803383946418762,1.0,1.0,0.0,1.0,-5.553433418273926,5.553408622741699,2.480837792973034e-05,4.292267799377441,1.0,0.050000000745058,0.0,284.9325561523437,385.0,6800.06494140625,-0.0,12579.1064453125,1.0,283.1499938964844,292.6242980957031,296.0963439941406,296.603271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898151874542236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.640380859375,0.0,20.0830135345459,1895.4371337890625,0.0,75.3440170288086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995560,300.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6146545410156,0.9990000128746032,1.0,0.5312650799751282,300.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6146545410156,0.9990000128746032,1.0,0.559447705745697,300.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6146545410156,0.9990000128746032,1.0,0.4132061898708343,300.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6146545410156,0.9990000128746032,1.0,0.559447705745697,300.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6146545410156,0.9990000128746032,1.0,2.6537790298461914,293.6152038574219,284.95001220703125,294.8201904296875,293.1169128417969,294.81939697265625,300.7961730957031,293.61883544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.672159194946289,5.672133445739746,2.5883811758831143e-05,4.384789943695068,1.0,0.050000000745058,0.0,297.3153381347656,405.0,6832.26318359375,-0.0,13409.5556640625,1.0,283.1499938964844,292.6754455566406,296.1180725097656,296.6279602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289931446313858,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.298583984375,0.0,20.0830135345459,1895.4371337890625,0.0,76.06820678710938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995620,300.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6663818359375,0.9990000128746032,1.0,0.5319132208824158,300.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6663818359375,0.9990000128746032,1.0,0.56013023853302,300.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6663818359375,0.9990000128746032,1.0,0.4137102961540222,300.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6663818359375,0.9990000128746032,1.0,0.56013023853302,300.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6663818359375,0.9990000128746032,1.0,2.65701675415039,293.6667175292969,284.95001220703125,294.8622741699219,293.1385803222656,294.8614807128906,300.7688293457031,293.6684875488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.59742264461238e-05,4.395779609680176,1.0,0.050000000745058,0.0,298.59332275390625,405.0,6845.9912109375,-0.0,13466.1044921875,1.0,283.1499938964844,292.7249755859375,296.13970947265625,296.6524963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900450825691223,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.462890625,0.0,20.0830135345459,1895.4371337890625,0.0,76.77655029296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995680,300.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059631347656,0.9990000128746032,1.0,0.5319130420684814,300.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059631347656,0.9990000128746032,1.0,0.5601300597190857,300.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059631347656,0.9990000128746032,1.0,0.4137101471424103,300.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059631347656,0.9990000128746032,1.0,0.5601300597190857,300.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059631347656,0.9990000128746032,1.0,2.657015800476074,293.706298828125,284.95001220703125,294.9039001464844,293.1601257324219,294.9031066894531,300.7506408691406,293.7079467773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447650909424,2.597427373984829e-05,4.3957929611206055,1.0,0.050000000745058,0.0,298.5945739746094,410.0,6860.5380859375,-0.0,13466.1044921875,1.0,283.1499938964844,292.7701416015625,296.1612243652344,296.6766967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901520431041717,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.24560546875,0.0,20.0830135345459,1895.4371337890625,0.0,77.4437255859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995740,300.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7440185546875,0.9990000128746032,1.0,0.5319128632545471,300.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7440185546875,0.9990000128746032,1.0,0.5601298213005066,300.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7440185546875,0.9990000128746032,1.0,0.4137099683284759,300.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7440185546875,0.9990000128746032,1.0,0.5601298213005066,300.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7440185546875,0.9990000128746032,1.0,2.657014846801758,293.74432373046875,284.95001220703125,294.94500732421875,293.1815795898437,294.9442138671875,300.7386474609375,293.7459411621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.597430648165755e-05,4.395802974700928,1.0,0.050000000745058,0.0,298.5954895019531,410.0,6880.05078125,-0.0,13466.099609375,1.0,283.1499938964844,292.8105163574219,296.1825561523437,296.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902472019195556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.749267578125,0.0,20.0830135345459,1895.4371337890625,0.0,78.03752899169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995800,300.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.78106689453125,0.9990000128746032,1.0,0.531912624835968,300.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.78106689453125,0.9990000128746032,1.0,0.5601296424865723,300.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.78106689453125,0.9990000128746032,1.0,0.413709819316864,300.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.78106689453125,0.9990000128746032,1.0,0.5601296424865723,300.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.78106689453125,0.9990000128746032,1.0,2.6570136547088623,293.7813720703125,284.95001220703125,294.98553466796875,293.2028503417969,294.9847717285156,300.7308044433594,293.782958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.597433740447741e-05,4.395812511444092,1.0,0.050000000745058,0.0,298.59637451171875,410.0,6901.4912109375,-0.0,13466.095703125,1.0,283.1499938964844,292.8475341796875,296.2037658691406,296.72393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903321385383606,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.437744140625,0.0,20.0830135345459,1895.4371337890625,0.0,78.56769561767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995860,300.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8173828125,0.9990000128746032,1.0,0.5319124460220337,300.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8173828125,0.9990000128746032,1.0,0.5601294040679932,300.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8173828125,0.9990000128746032,1.0,0.4137097001075744,300.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8173828125,0.9990000128746032,1.0,0.5601294040679932,300.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8173828125,0.9990000128746032,1.0,2.657012939453125,293.81768798828125,284.95001220703125,295.02545166015625,293.2239990234375,295.02471923828125,300.7259216308594,293.8192443847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441452026367,2.5974366508307867e-05,4.395821571350098,1.0,0.050000000745058,0.0,298.59716796875,410.0,6923.52197265625,-0.0,13466.0927734375,1.0,283.1499938964844,292.88250732421875,296.2248229980469,296.74713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904103398323059,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.640869140625,0.0,20.0830135345459,1895.4371337890625,0.0,79.05580139160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995920,300.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8530578613281,0.9990000128746032,1.0,0.5319122672080994,300.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8530578613281,0.9990000128746032,1.0,0.5601292848587036,300.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8530578613281,0.9990000128746032,1.0,0.4137095510959625,300.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8530578613281,0.9990000128746032,1.0,0.5601292848587036,300.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8530578613281,0.9990000128746032,1.0,2.6570119857788086,293.8533630371094,284.95001220703125,295.0647277832031,293.2449645996094,295.0639953613281,300.7230224609375,293.8548889160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439197415952e-05,4.395829677581787,1.0,0.050000000745058,0.0,298.5979309082031,410.0,6945.47802734375,-0.0,13466.0888671875,1.0,283.1499938964844,292.9163513183594,296.2457580566406,296.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904861569404602,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2700.570068359375,0.0,20.0830135345459,1895.4371337890625,0.0,79.52885437011719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17995980,300.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8880615234375,0.9990000128746032,1.0,0.5319121479988098,300.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8880615234375,0.9990000128746032,1.0,0.5601291060447693,300.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8880615234375,0.9990000128746032,1.0,0.413709431886673,300.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8880615234375,0.9990000128746032,1.0,0.5601291060447693,300.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8880615234375,0.9990000128746032,1.0,2.657011270523072,293.88836669921875,284.95001220703125,295.1033020019531,293.2657470703125,295.1025695800781,300.7216796875,293.8898620605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441562102176e-05,4.395837306976318,1.0,0.050000000745058,0.0,298.5986022949219,410.0,6967.16748046875,-0.0,13466.0859375,1.0,283.1499938964844,292.9493103027344,296.2665100097656,296.7928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905603647232055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.279296875,0.0,20.0830135345459,1895.4371337890625,0.0,79.99195098876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996040,300.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9224548339844,0.9990000128746032,1.0,0.5319120287895203,300.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9224548339844,0.9990000128746032,1.0,0.560128927230835,300.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9224548339844,0.9990000128746032,1.0,0.4137093424797058,300.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9224548339844,0.9990000128746032,1.0,0.560128927230835,300.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9224548339844,0.9990000128746032,1.0,2.657010555267334,293.9227294921875,284.95001220703125,295.1411437988281,293.28631591796875,295.14044189453125,300.7213134765625,293.9241943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679436683654785,2.5974437448894605e-05,4.395843982696533,1.0,0.050000000745058,0.0,298.5992126464844,410.0,6988.419921875,-0.0,13466.0830078125,1.0,283.1499938964844,292.9816589355469,296.2870788574219,296.8153991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906345427036285,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.813720703125,0.0,20.0830135345459,1895.4371337890625,0.0,80.45490264892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996100,300.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.95611572265625,0.9990000128746032,1.0,0.5319119095802307,300.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.95611572265625,0.9990000128746032,1.0,0.5601288080215454,300.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.95611572265625,0.9990000128746032,1.0,0.4137092530727386,300.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.95611572265625,0.9990000128746032,1.0,0.5601288080215454,300.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.95611572265625,0.9990000128746032,1.0,2.657010078430176,293.9563903808594,284.95001220703125,295.1781921386719,293.3066711425781,295.177490234375,300.7218017578125,293.95782470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679461479187012,5.679435253143311,2.5974457457778044e-05,4.395849704742432,1.0,0.050000000745058,0.0,298.5997619628906,410.0,7009.2099609375,-0.0,13466.0810546875,1.0,283.1499938964844,293.01336669921875,296.3074035644531,296.8376770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907081544399261,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.164306640625,0.0,20.0830135345459,1895.4371337890625,0.0,80.9139404296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996160,300.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9890441894531,0.9990000128746032,1.0,0.5319117903709412,300.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9890441894531,0.9990000128746032,1.0,0.5601286888122559,300.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9890441894531,0.9990000128746032,1.0,0.4137091636657715,300.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9890441894531,0.9990000128746032,1.0,0.5601286888122559,300.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9890441894531,0.9990000128746032,1.0,2.6570093631744385,293.98931884765625,284.95001220703125,295.2143859863281,293.3267822265625,295.2137145996094,300.72283935546875,293.99072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434299468994,2.597447382868268e-05,4.39585542678833,1.0,0.050000000745058,0.0,298.6002502441406,410.0,7029.490234375,-0.0,13466.078125,1.0,283.1499938964844,293.0444030761719,296.3275146484375,296.8597106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907809615135193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.3251953125,0.0,20.0830135345459,1895.4371337890625,0.0,81.3678207397461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996220,300.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0212097167969,0.9990000128746032,1.0,0.5319116711616516,300.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0212097167969,0.9990000128746032,1.0,0.5601286292076111,300.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0212097167969,0.9990000128746032,1.0,0.4137090742588043,300.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0212097167969,0.9990000128746032,1.0,0.5601286292076111,300.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0212097167969,0.9990000128746032,1.0,2.6570088863372803,294.0214538574219,284.95001220703125,295.2497253417969,293.3466491699219,295.2490539550781,300.7242736816406,294.0228271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459095001221,5.679433345794678,2.5974490199587308e-05,4.395860195159912,1.0,0.050000000745058,0.0,298.6007080078125,410.0,7049.21826171875,-0.0,13466.076171875,1.0,283.1499938964844,293.0747985839844,296.3473815917969,296.8814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908534407615661,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2752.29296875,0.0,20.0830135345459,1895.4371337890625,0.0,81.81942749023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996280,300.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.05255126953125,0.9990000128746032,1.0,0.5319116115570068,300.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.05255126953125,0.9990000128746032,1.0,0.5601285099983215,300.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.05255126953125,0.9990000128746032,1.0,0.4137090146541595,300.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.05255126953125,0.9990000128746032,1.0,0.5601285099983215,300.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.05255126953125,0.9990000128746032,1.0,2.657008647918701,294.0528259277344,284.95001220703125,295.2841491699219,293.3662414550781,295.2834777832031,300.7259826660156,294.0541381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458618164063,5.679432392120361,2.5974502932513133e-05,4.395864009857178,1.0,0.050000000745058,0.0,298.60107421875,410.0,7068.3515625,-0.0,13466.0751953125,1.0,283.1499938964844,293.1044921875,296.3669738769531,296.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909256219863891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.059326171875,0.0,20.0830135345459,1895.4371337890625,0.0,82.26885986328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996340,300.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0830383300781,0.9990000128746032,1.0,0.5319114923477173,300.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0830383300781,0.9990000128746032,1.0,0.5601284503936768,300.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0830383300781,0.9990000128746032,1.0,0.4137089550495147,300.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0830383300781,0.9990000128746032,1.0,0.5601284503936768,300.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0830383300781,0.9990000128746032,1.0,2.657008171081543,294.08331298828125,284.95001220703125,295.31756591796875,293.3855285644531,295.31695556640625,300.7279357910156,294.0845947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457664489746,5.679431915283203,2.597451384644956e-05,4.395867824554443,1.0,0.050000000745058,0.0,298.6014099121094,410.0,7086.8984375,-0.0,13466.0732421875,1.0,283.1499938964844,293.1334533691406,296.3862609863281,296.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909966707229614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2771.6025390625,0.0,20.0830135345459,1895.4371337890625,0.0,82.71105194091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996400,300.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1126708984375,0.9990000128746032,1.0,0.5319114327430725,300.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1126708984375,0.9990000128746032,1.0,0.560128390789032,300.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1126708984375,0.9990000128746032,1.0,0.41370889544487,300.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1126708984375,0.9990000128746032,1.0,0.560128390789032,300.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1126708984375,0.9990000128746032,1.0,2.657007932662964,294.1129150390625,284.95001220703125,295.3500061035156,293.404541015625,295.34942626953125,300.7300109863281,294.1141662597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457187652588,5.679430961608887,2.597452476038597e-05,4.395870685577393,1.0,0.050000000745058,0.0,298.6016845703125,410.0,7104.84765625,0.0,13466.072265625,1.0,283.1499938964844,293.16168212890625,296.4052734375,296.94488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910682559013366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2780.91943359375,0.0,20.0830135345459,1895.4371337890625,0.0,83.15605926513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996460,300.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1415405273437,0.9990000128746032,1.0,0.5319114327430725,300.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1415405273437,0.9990000128746032,1.0,0.5601283311843872,300.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1415405273437,0.9990000128746032,1.0,0.4137088656425476,300.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1415405273437,0.9990000128746032,1.0,0.5601283311843872,300.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1415405273437,0.9990000128746032,1.0,2.6570076942443848,294.14178466796875,284.95001220703125,295.3818664550781,293.4234924316406,295.3812561035156,300.7322082519531,294.1430358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.597453203634359e-05,4.395873069763184,1.0,0.050000000745058,0.0,298.60186767578125,410.0,7122.5146484375,0.0,13466.0712890625,1.0,283.1499938964844,293.1891174316406,296.424072265625,296.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29112109541893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2790.014404296875,0.0,20.0830135345459,1895.4371337890625,0.0,83.48423767089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996520,300.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1702575683594,0.9990000128746032,1.0,0.5319113731384277,300.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1702575683594,0.9990000128746032,1.0,0.5601283311843872,300.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1702575683594,0.9990000128746032,1.0,0.4137088656425476,300.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1702575683594,0.9990000128746032,1.0,0.5601283311843872,300.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1702575683594,0.9990000128746032,1.0,2.6570074558258057,294.17047119140625,284.95001220703125,295.41363525390625,293.4426574707031,295.4130249023437,300.7344970703125,294.1717224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.5974533855333e-05,4.3958740234375,1.0,0.050000000745058,0.0,298.6019897460937,410.0,7140.55126953125,0.0,13466.0712890625,1.0,283.1499938964844,293.2159729003906,296.443115234375,296.9859313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911606132984161,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.99169921875,0.0,20.0830135345459,1895.4371337890625,0.0,83.72965240478516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996580,300.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1988220214844,0.9990000128746032,1.0,0.5319113731384277,300.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1988220214844,0.9990000128746032,1.0,0.5601283311843872,300.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1988220214844,0.9990000128746032,1.0,0.4137088656425476,300.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1988220214844,0.9990000128746032,1.0,0.5601283311843872,300.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1988220214844,0.9990000128746032,1.0,2.6570074558258057,294.19903564453125,284.95001220703125,295.4452819824219,293.4620666503906,295.4447021484375,300.7368469238281,294.2002868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.5974533855333e-05,4.3958740234375,1.0,0.050000000745058,0.0,298.6019897460937,410.0,7158.7353515625,0.0,13466.0712890625,1.0,283.1499938964844,293.242431640625,296.46246337890625,297.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911958694458008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.90625,0.0,20.0830135345459,1895.4371337890625,0.0,83.94831085205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996640,300.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2272644042969,0.9990000128746032,1.0,0.5319114327430725,300.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2272644042969,0.9990000128746032,1.0,0.5601283311843872,300.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2272644042969,0.9990000128746032,1.0,0.4137088656425476,300.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2272644042969,0.9990000128746032,1.0,0.5601283311843872,300.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2272644042969,0.9990000128746032,1.0,2.6570076942443848,294.2275085449219,284.95001220703125,295.47686767578125,293.4816589355469,295.47625732421875,300.7392883300781,294.2287292480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.597453203634359e-05,4.395873069763184,1.0,0.050000000745058,0.0,298.6018981933594,410.0,7176.91455078125,0.0,13466.0712890625,1.0,283.1499938964844,293.2687072753906,296.4820251464844,297.0276184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912307381629944,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2816.805908203125,0.0,20.0830135345459,1895.4371337890625,0.0,84.16461944580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996700,300.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2556457519531,0.9990000128746032,1.0,0.5319114327430725,300.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2556457519531,0.9990000128746032,1.0,0.560128390789032,300.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2556457519531,0.9990000128746032,1.0,0.41370889544487,300.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2556457519531,0.9990000128746032,1.0,0.560128390789032,300.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2556457519531,0.9990000128746032,1.0,2.657007932662964,294.2558898925781,284.95001220703125,295.5083312988281,293.50146484375,295.5077514648437,300.7418212890625,294.2571105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457187652588,5.679430961608887,2.597452476038597e-05,4.395870685577393,1.0,0.050000000745058,0.0,298.6016845703125,410.0,7195.06689453125,0.0,13466.072265625,1.0,283.1499938964844,293.2948303222656,296.5018310546875,297.048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912669777870178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2825.697998046875,0.0,20.0830135345459,1895.4371337890625,0.0,84.38902282714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996760,300.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.283935546875,0.9990000128746032,1.0,0.5319114923477173,300.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.283935546875,0.9990000128746032,1.0,0.5601284503936768,300.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.283935546875,0.9990000128746032,1.0,0.4137089550495147,300.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.283935546875,0.9990000128746032,1.0,0.5601284503936768,300.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.283935546875,0.9990000128746032,1.0,2.657008171081543,294.2841796875,284.95001220703125,295.5397033691406,293.521484375,295.53912353515625,300.7444763183594,294.285400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457664489746,5.679431915283203,2.597451384644956e-05,4.395867347717285,1.0,0.050000000745058,0.0,298.60137939453125,410.0,7213.16748046875,0.0,13466.0732421875,1.0,283.1499938964844,293.32086181640625,296.5218505859375,297.0702514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913032174110412,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.589599609375,0.0,20.0830135345459,1895.4371337890625,0.0,84.61351013183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996820,300.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3121337890625,0.9990000128746032,1.0,0.5319116115570068,300.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3121337890625,0.9990000128746032,1.0,0.5601285696029663,300.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3121337890625,0.9990000128746032,1.0,0.4137090444564819,300.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3121337890625,0.9990000128746032,1.0,0.5601285696029663,300.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3121337890625,0.9990000128746032,1.0,2.657008647918701,294.3123474121094,284.95001220703125,295.57098388671875,293.54168701171875,295.57037353515625,300.74713134765625,294.3135681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458618164063,5.67943286895752,2.597449747554492e-05,4.395862579345703,1.0,0.050000000745058,0.0,298.6009521484375,410.0,7231.2119140625,0.0,13466.0751953125,1.0,283.1499938964844,293.3468017578125,296.54205322265625,297.0918884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913394272327423,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2843.482421875,0.0,20.0830135345459,1895.4371337890625,0.0,84.83751678466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
