time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996880,300.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3402099609375,0.9990000128746032,1.0,0.5319117307662964,300.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3402099609375,0.9990000128746032,1.0,0.5601286888122559,300.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3402099609375,0.9990000128746032,1.0,0.4137091338634491,300.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3402099609375,0.9990000128746032,1.0,0.5601286888122559,300.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3402099609375,0.9990000128746032,1.0,2.6570093631744385,294.3404541015625,284.95001220703125,295.6021423339844,293.5621032714844,295.6015625,300.74981689453125,294.3416748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.5974477466661483e-05,4.395856380462647,1.0,0.050000000745058,0.0,298.6003723144531,410.0,7249.19482421875,0.0,13466.078125,1.0,283.1499938964844,293.3726806640625,296.5624389648437,297.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913750410079956,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.376708984375,0.0,20.0830135345459,1895.4371337890625,0.0,85.05791473388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17996940,300.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.36822509765625,0.9990000128746032,1.0,0.5319119095802307,300.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.36822509765625,0.9990000128746032,1.0,0.5601288676261902,300.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.36822509765625,0.9990000128746032,1.0,0.4137092530727386,300.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.36822509765625,0.9990000128746032,1.0,0.5601288676261902,300.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.36822509765625,0.9990000128746032,1.0,2.657010078430176,294.36846923828125,284.95001220703125,295.6332092285156,293.5826721191406,295.63262939453125,300.75244140625,294.3696594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679435729980469,2.597445200080984e-05,4.395848274230957,1.0,0.050000000745058,0.0,298.599609375,410.0,7267.12060546875,0.0,13466.0810546875,1.0,283.1499938964844,293.3984375,296.5830383300781,297.1357116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914111912250519,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.271240234375,0.0,20.0830135345459,1895.4371337890625,0.0,85.28115844726562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997000,300.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3961486816406,0.9990000128746032,1.0,0.531912088394165,300.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3961486816406,0.9990000128746032,1.0,0.5601290464401245,300.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3961486816406,0.9990000128746032,1.0,0.413709431886673,300.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3961486816406,0.9990000128746032,1.0,0.5601290464401245,300.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3961486816406,0.9990000128746032,1.0,2.657011270523072,294.3963928222656,284.95001220703125,295.6641845703125,293.6034545898437,295.66357421875,300.7550354003906,294.3975830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679463863372803,5.67943811416626,2.597441925900057e-05,4.395838260650635,1.0,0.050000000745058,0.0,298.5987243652344,410.0,7284.98193359375,0.0,13466.0859375,1.0,283.1499938964844,293.42413330078125,296.60382080078125,297.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914464473724365,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.1669921875,0.0,20.0830135345459,1895.4371337890625,0.0,85.49887084960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997060,300.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4239807128906,0.9990000128746032,1.0,0.5319123268127441,300.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4239807128906,0.9990000128746032,1.0,0.5601293444633484,300.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4239807128906,0.9990000128746032,1.0,0.4137096107006073,300.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4239807128906,0.9990000128746032,1.0,0.5601293444633484,300.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4239807128906,0.9990000128746032,1.0,2.657012462615967,294.4241943359375,284.95001220703125,295.6950378417969,293.6244201660156,295.6944580078125,300.7576904296875,294.4253845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440498352051,2.597438106022309e-05,4.39582633972168,1.0,0.050000000745058,0.0,298.5976257324219,410.0,7302.78369140625,0.0,13466.0908203125,1.0,283.1499938964844,293.4497375488281,296.624755859375,297.1802673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914822101593017,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.061767578125,0.0,20.0830135345459,1895.4371337890625,0.0,85.71947479248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997120,300.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4516906738281,0.9990000128746032,1.0,0.531912624835968,300.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4516906738281,0.9990000128746032,1.0,0.5601296424865723,300.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4516906738281,0.9990000128746032,1.0,0.413709819316864,300.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4516906738281,0.9990000128746032,1.0,0.5601296424865723,300.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4516906738281,0.9990000128746032,1.0,2.6570136547088623,294.4519348144531,284.95001220703125,295.72576904296875,293.6455383300781,295.7251892089844,300.7603759765625,294.453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679443359375,2.597433740447741e-05,4.39581298828125,1.0,0.050000000745058,0.0,298.59637451171875,410.0,7320.52001953125,0.0,13466.095703125,1.0,283.1499938964844,293.47528076171875,296.6458740234375,297.2027893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915170192718506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.95654296875,0.0,20.0830135345459,1895.4371337890625,0.0,85.93407440185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997180,300.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.47930908203125,0.9990000128746032,1.0,0.5319129228591919,300.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.47930908203125,0.9990000128746032,1.0,0.5601299405097961,300.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.47930908203125,0.9990000128746032,1.0,0.4137100875377655,300.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.47930908203125,0.9990000128746032,1.0,0.5601299405097961,300.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.47930908203125,0.9990000128746032,1.0,2.657015323638916,294.47955322265625,284.95001220703125,295.75640869140625,293.66680908203125,295.7558288574219,300.7631530761719,294.4807434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446697235107,2.597428829176352e-05,4.395797252655029,1.0,0.050000000745058,0.0,298.594970703125,410.0,7338.19384765625,0.0,13466.1025390625,1.0,283.1499938964844,293.5007019042969,296.66717529296875,297.2254943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915522754192352,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.849609375,0.0,20.0830135345459,1895.4371337890625,0.0,86.15121459960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997240,300.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5068664550781,0.9990000128746032,1.0,0.5319132804870605,300.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5068664550781,0.9990000128746032,1.0,0.5601302981376648,300.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5068664550781,0.9990000128746032,1.0,0.4137103259563446,300.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5068664550781,0.9990000128746032,1.0,0.5601302981376648,300.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5068664550781,0.9990000128746032,1.0,2.6570169925689697,294.507080078125,284.95001220703125,295.7869567871094,293.6882629394531,295.786376953125,300.7660217285156,294.5082702636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450035095215,2.5974233722081408e-05,4.395780563354492,1.0,0.050000000745058,0.0,298.59344482421875,410.0,7355.80029296875,0.0,13466.109375,1.0,283.1499938964844,293.52606201171875,296.6886291503906,297.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915867865085602,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2905.7412109375,0.0,20.0830135345459,1895.4371337890625,0.0,86.3635482788086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997300,300.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5342712402344,0.9990000128746032,1.0,0.5319136381149292,300.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5342712402344,0.9990000128746032,1.0,0.5601307153701782,300.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5342712402344,0.9990000128746032,1.0,0.4137106239795685,300.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5342712402344,0.9990000128746032,1.0,0.5601307153701782,300.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5342712402344,0.9990000128746032,1.0,2.6570188999176025,294.5345153808594,284.95001220703125,295.8173522949219,293.7098999023437,295.8167724609375,300.7689208984375,294.53570556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417551442049e-05,4.3957624435424805,1.0,0.050000000745058,0.0,298.591796875,410.0,7373.34423828125,0.0,13466.1162109375,1.0,283.1499938964844,293.5513000488281,296.7102355957031,297.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916217148303985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2914.629638671875,0.0,20.0830135345459,1895.4371337890625,0.0,86.57826232910156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997360,300.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5616149902344,0.9990000128746032,1.0,0.5319140553474426,300.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5616149902344,0.9990000128746032,1.0,0.5601310729980469,300.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5616149902344,0.9990000128746032,1.0,0.4137109220027923,300.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5616149902344,0.9990000128746032,1.0,0.5601310729980469,300.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5616149902344,0.9990000128746032,1.0,2.657020807266236,294.56182861328125,284.95001220703125,295.84765625,293.7316589355469,295.8471069335937,300.7719116210937,294.5630187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679457664489746,2.597411730675958e-05,4.395744323730469,1.0,0.050000000745058,0.0,298.5901184082031,410.0,7390.8212890625,0.0,13466.1240234375,1.0,283.1499938964844,293.57647705078125,296.73199462890625,297.2945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916562855243683,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2923.5146484375,0.0,20.0830135345459,1895.4371337890625,0.0,86.7905044555664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997420,300.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5888366699219,0.9990000128746032,1.0,0.5319144129753113,300.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5888366699219,0.9990000128746032,1.0,0.5601314902305603,300.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5888366699219,0.9990000128746032,1.0,0.4137111902236938,300.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5888366699219,0.9990000128746032,1.0,0.5601314902305603,300.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5888366699219,0.9990000128746032,1.0,2.657022476196289,294.5890808105469,284.95001220703125,295.8778686523437,293.7535705566406,295.8772888183594,300.77496337890625,294.5902404785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487705230713,5.679461479187012,2.5974059099098668e-05,4.395726203918457,1.0,0.050000000745058,0.0,298.5885009765625,410.0,7408.23095703125,0.0,13466.1318359375,1.0,283.1499938964844,293.6015319824219,296.75390625,297.31787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916905879974365,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2932.39599609375,0.0,20.0830135345459,1895.4371337890625,0.0,87.0009994506836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997480,300.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.615966796875,0.9990000128746032,1.0,0.5319147109985352,300.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.615966796875,0.9990000128746032,1.0,0.560131847858429,300.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.615966796875,0.9990000128746032,1.0,0.4137114584445953,300.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.615966796875,0.9990000128746032,1.0,0.560131847858429,300.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.615966796875,0.9990000128746032,1.0,2.6570241451263428,294.6162109375,284.95001220703125,295.9079284667969,293.775634765625,295.9073791503906,300.778076171875,294.61737060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974006348405965e-05,4.395709991455078,1.0,0.050000000745058,0.0,298.58697509765625,410.0,7425.5693359375,0.0,13466.138671875,1.0,283.1499938964844,293.62652587890625,296.7759704589844,297.3413391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917243242263794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.273681640625,0.0,20.0830135345459,1895.4371337890625,0.0,87.20779418945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997540,300.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6430053710937,0.9990000128746032,1.0,0.531915009021759,300.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6430053710937,0.9990000128746032,1.0,0.5601321458816528,300.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6430053710937,0.9990000128746032,1.0,0.4137116968631744,300.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6430053710937,0.9990000128746032,1.0,0.5601321458816528,300.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6430053710937,0.9990000128746032,1.0,2.6570258140563965,294.6432189941406,284.95001220703125,295.9378967285156,293.7978210449219,295.93731689453125,300.7812194824219,294.6443786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679494380950928,5.679468154907227,2.597396087367088e-05,4.395695209503174,1.0,0.050000000745058,0.0,298.5856628417969,410.0,7442.8427734375,0.0,13466.14453125,1.0,283.1499938964844,293.6513977050781,296.79815673828125,297.36492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917585670948028,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.14501953125,0.0,20.0830135345459,1895.4371337890625,0.0,87.41728973388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997600,300.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.669921875,0.9990000128746032,1.0,0.5319152474403381,300.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.669921875,0.9990000128746032,1.0,0.5601323843002319,300.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.669921875,0.9990000128746032,1.0,0.4137118756771087,300.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.669921875,0.9990000128746032,1.0,0.5601323843002319,300.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.669921875,0.9990000128746032,1.0,2.657026767730713,294.6701354980469,284.95001220703125,295.9677429199219,293.8201599121094,295.9671630859375,300.784423828125,294.6712951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.5973924493882805e-05,4.395684242248535,1.0,0.050000000745058,0.0,298.5846252441406,410.0,7460.0439453125,0.0,13466.1484375,1.0,283.1499938964844,293.6762084960937,296.82049560546875,297.388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291792094707489,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.01123046875,0.0,20.0830135345459,1895.4371337890625,0.0,87.62246704101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997660,300.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6967163085937,0.9990000128746032,1.0,0.5319154262542725,300.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6967163085937,0.9990000128746032,1.0,0.5601325631141663,300.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6967163085937,0.9990000128746032,1.0,0.4137119948863983,300.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6967163085937,0.9990000128746032,1.0,0.5601325631141663,300.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6967163085937,0.9990000128746032,1.0,2.6570277214050293,294.69696044921875,284.95001220703125,295.9974670410156,293.8426208496094,295.99688720703125,300.7876892089844,294.6980895996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.67947244644165,2.5973899028031155e-05,4.395676612854004,1.0,0.050000000745058,0.0,298.5839538574219,410.0,7477.17529296875,0.0,13466.15234375,1.0,283.1499938964844,293.7008972167969,296.84295654296875,297.4125366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918259501457214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.8701171875,0.0,20.0830135345459,1895.4371337890625,0.0,87.82917022705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997720,300.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7234191894531,0.9990000128746032,1.0,0.5319154858589172,300.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7234191894531,0.9990000128746032,1.0,0.560132622718811,300.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7234191894531,0.9990000128746032,1.0,0.4137120544910431,300.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7234191894531,0.9990000128746032,1.0,0.560132622718811,300.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7234191894531,0.9990000128746032,1.0,2.6570279598236084,294.7236633300781,284.95001220703125,296.0270690917969,293.8652038574219,296.0264892578125,300.7909851074219,294.72479248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388629510533e-05,4.39567232131958,1.0,0.050000000745058,0.0,298.5835876464844,410.0,7494.23583984375,0.0,13466.1533203125,1.0,283.1499938964844,293.7254943847656,296.86553955078125,297.4365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918592095375061,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.722412109375,0.0,20.0830135345459,1895.4371337890625,0.0,88.03223419189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997780,300.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7500305175781,0.9990000128746032,1.0,0.5319154858589172,300.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7500305175781,0.9990000128746032,1.0,0.560132622718811,300.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7500305175781,0.9990000128746032,1.0,0.4137120544910431,300.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7500305175781,0.9990000128746032,1.0,0.560132622718811,300.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7500305175781,0.9990000128746032,1.0,2.6570279598236084,294.750244140625,284.95001220703125,296.0565490722656,293.8879089355469,296.0559997558594,300.7943420410156,294.7513732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679473400115967,2.5973884476115927e-05,4.395671844482422,1.0,0.050000000745058,0.0,298.5835266113281,410.0,7511.22705078125,0.0,13466.1533203125,1.0,283.1499938964844,293.75,296.8882141113281,297.4606018066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918927669525146,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.5654296875,0.0,20.0830135345459,1895.4371337890625,0.0,88.2367172241211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997840,300.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7765197753906,0.9990000128746032,1.0,0.5319154858589172,300.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7765197753906,0.9990000128746032,1.0,0.560132622718811,300.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7765197753906,0.9990000128746032,1.0,0.4137120246887207,300.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7765197753906,0.9990000128746032,1.0,0.560132622718811,300.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7765197753906,0.9990000128746032,1.0,2.6570279598236084,294.7767333984375,284.95001220703125,296.0859069824219,293.91070556640625,296.0853576660156,300.7977294921875,294.7778625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.679472923278809,2.597389175207354e-05,4.395674228668213,1.0,0.050000000745058,0.0,298.5837097167969,410.0,7528.14306640625,0.0,13466.1533203125,1.0,283.1499938964844,293.7743835449219,296.9110412597656,297.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291925847530365,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2994.400390625,0.0,20.0830135345459,1895.4371337890625,0.0,88.43798828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997900,300.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8028869628906,0.9990000128746032,1.0,0.5319153666496277,300.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8028869628906,0.9990000128746032,1.0,0.5601325035095215,300.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8028869628906,0.9990000128746032,1.0,0.4137119650840759,300.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8028869628906,0.9990000128746032,1.0,0.5601325035095215,300.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8028869628906,0.9990000128746032,1.0,2.65702748298645,294.8031005859375,284.95001220703125,296.1151428222656,293.9336242675781,296.1145935058594,300.8011474609375,294.8042297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.5973902666009963e-05,4.395677089691162,1.0,0.050000000745058,0.0,298.5840148925781,410.0,7544.98681640625,0.0,13466.1513671875,1.0,283.1499938964844,293.7986755371094,296.9339599609375,297.5091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919589579105377,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.225341796875,0.0,20.0830135345459,1895.4371337890625,0.0,88.63931274414062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17997960,300.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291320800781,0.9990000128746032,1.0,0.5319153666496277,300.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291320800781,0.9990000128746032,1.0,0.5601324439048767,300.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291320800781,0.9990000128746032,1.0,0.4137119352817535,300.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291320800781,0.9990000128746032,1.0,0.5601324439048767,300.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8291320800781,0.9990000128746032,1.0,2.657027244567871,294.8293762207031,284.95001220703125,296.1442565917969,293.9566345214844,296.1436767578125,300.8045654296875,294.8305053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471492767334,2.597391176095698e-05,4.395679950714111,1.0,0.050000000745058,0.0,298.5842590332031,410.0,7561.75732421875,0.0,13466.150390625,1.0,283.1499938964844,293.8228759765625,296.9569702148437,297.5335388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919919192790985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3012.0400390625,0.0,20.0830135345459,1895.4371337890625,0.0,88.83946228027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998020,300.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.85528564453125,0.9990000128746032,1.0,0.5319153070449829,300.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.85528564453125,0.9990000128746032,1.0,0.5601324439048767,300.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.85528564453125,0.9990000128746032,1.0,0.4137119054794311,300.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.85528564453125,0.9990000128746032,1.0,0.5601324439048767,300.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.85528564453125,0.9990000128746032,1.0,2.657027244567871,294.8554992675781,284.95001220703125,296.1732177734375,293.9797668457031,296.17266845703125,300.8080444335937,294.85662841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471492767334,2.5973913579946384e-05,4.395680904388428,1.0,0.050000000745058,0.0,298.5843200683594,410.0,7578.453125,0.0,13466.150390625,1.0,283.1499938964844,293.84698486328125,296.9801025390625,297.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920247614383697,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.84326171875,0.0,20.0830135345459,1895.4371337890625,0.0,89.03849792480469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998080,300.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8813171386719,0.9990000128746032,1.0,0.5319153666496277,300.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8813171386719,0.9990000128746032,1.0,0.5601325035095215,300.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8813171386719,0.9990000128746032,1.0,0.4137119650840759,300.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8813171386719,0.9990000128746032,1.0,0.5601325035095215,300.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8813171386719,0.9990000128746032,1.0,2.65702748298645,294.88153076171875,284.95001220703125,296.2020874023437,294.0029602050781,296.2015380859375,300.8115539550781,294.8826599121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.5973902666009963e-05,4.39567756652832,1.0,0.050000000745058,0.0,298.58404541015625,410.0,7595.07275390625,0.0,13466.1513671875,1.0,283.1499938964844,293.8709716796875,297.0032958984375,297.5826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920573949813843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.63525390625,0.0,20.0830135345459,1895.4371337890625,0.0,89.23609924316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998140,300.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9072570800781,0.9990000128746032,1.0,0.5319158434867859,300.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9072570800781,0.9990000128746032,1.0,0.5601329803466797,300.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9072570800781,0.9990000128746032,1.0,0.4137123227119446,300.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9072570800781,0.9990000128746032,1.0,0.5601329803466797,300.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9072570800781,0.9990000128746032,1.0,2.657029628753662,294.907470703125,284.95001220703125,296.2308044433594,294.0262756347656,296.2302551269531,300.8150634765625,294.9085693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476737976074,2.5973833544412628e-05,4.395656108856201,1.0,0.050000000745058,0.0,298.58209228515625,410.0,7611.61865234375,0.0,13466.16015625,1.0,283.1499938964844,293.8948669433594,297.0265808105469,297.6073303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920899987220764,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.4140625,0.0,20.0830135345459,1895.4371337890625,0.0,89.43334197998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998200,300.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9330444335937,0.9990000128746032,1.0,0.5319162607192993,300.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9330444335937,0.9990000128746032,1.0,0.5601333975791931,300.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9330444335937,0.9990000128746032,1.0,0.4137126505374908,300.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9330444335937,0.9990000128746032,1.0,0.5601333975791931,300.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9330444335937,0.9990000128746032,1.0,2.657031774520874,294.9332580566406,284.95001220703125,296.2593994140625,294.04962158203125,296.25885009765625,300.818603515625,294.93438720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.59737680607941e-05,4.395635604858398,1.0,0.050000000745058,0.0,298.5802001953125,410.0,7628.08642578125,0.0,13466.1689453125,1.0,283.1499938964844,293.91864013671875,297.0499572753906,297.632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921223938465118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3047.179931640625,0.0,20.0830135345459,1895.4371337890625,0.0,89.62899017333984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998260,300.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.958740234375,0.9990000128746032,1.0,0.5319160223007202,300.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.958740234375,0.9990000128746032,1.0,0.5601332187652588,300.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.958740234375,0.9990000128746032,1.0,0.4137124717235565,300.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.958740234375,0.9990000128746032,1.0,0.5601332187652588,300.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.958740234375,0.9990000128746032,1.0,2.6570308208465576,294.9589538574219,284.95001220703125,296.287841796875,294.0730895996094,296.2873229980469,300.8221435546875,294.9600524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679478645324707,2.597379898361396e-05,4.3956451416015625,1.0,0.050000000745058,0.0,298.5810852050781,410.0,7644.47607421875,0.0,13466.1650390625,1.0,283.1499938964844,293.9423217773437,297.0733947753906,297.65692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921547889709472,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.93115234375,0.0,20.0830135345459,1895.4371337890625,0.0,89.82433319091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998320,300.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842834472656,0.9990000128746032,1.0,0.5319152474403381,300.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842834472656,0.9990000128746032,1.0,0.5601323843002319,300.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842834472656,0.9990000128746032,1.0,0.4137118458747864,300.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842834472656,0.9990000128746032,1.0,0.5601323843002319,300.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842834472656,0.9990000128746032,1.0,2.657026767730713,294.9844970703125,284.95001220703125,296.3161926269531,294.0965881347656,296.3156433105469,300.8257141113281,294.985595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470539093018,2.597392631287221e-05,4.395685195922852,1.0,0.050000000745058,0.0,298.584716796875,410.0,7660.78515625,0.0,13466.1484375,1.0,283.1499938964844,293.96588134765625,297.096923828125,297.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292186975479126,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.66796875,0.0,20.0830135345459,1895.4371337890625,0.0,90.0180435180664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998380,300.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0097351074219,0.9990000128746032,1.0,0.531914472579956,300.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0097351074219,0.9990000128746032,1.0,0.5601315498352051,300.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0097351074219,0.9990000128746032,1.0,0.4137112498283386,300.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0097351074219,0.9990000128746032,1.0,0.5601315498352051,300.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0097351074219,0.9990000128746032,1.0,2.657022714614868,295.00994873046875,284.95001220703125,296.3443908691406,294.12017822265625,296.3438415527344,300.8293151855469,295.01104736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488182067871,5.67946195602417,2.5974051823141053e-05,4.395723819732666,1.0,0.050000000745058,0.0,298.5882568359375,410.0,7677.01708984375,0.0,13466.1328125,1.0,283.1499938964844,293.98931884765625,297.1205139160156,297.706787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922191917896271,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.387939453125,0.0,20.0830135345459,1895.4371337890625,0.0,90.2117156982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998440,300.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0350646972656,0.9990000128746032,1.0,0.5319140553474426,300.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0350646972656,0.9990000128746032,1.0,0.5601310729980469,300.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0350646972656,0.9990000128746032,1.0,0.4137109220027923,300.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0350646972656,0.9990000128746032,1.0,0.5601310729980469,300.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0350646972656,0.9990000128746032,1.0,2.657020807266236,295.0352783203125,284.95001220703125,296.3724365234375,294.1438293457031,296.3719177246094,300.8329162597656,295.0363464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679458141326904,2.5974115487770177e-05,4.395743846893311,1.0,0.050000000745058,0.0,298.590087890625,410.0,7693.16796875,0.0,13466.1240234375,1.0,283.1499938964844,294.0126953125,297.1441345214844,297.7318115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922511696815491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.09228515625,0.0,20.0830135345459,1895.4371337890625,0.0,90.40367889404295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998500,300.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0602722167969,0.9990000128746032,1.0,0.531913697719574,300.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0602722167969,0.9990000128746032,1.0,0.560130774974823,300.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0602722167969,0.9990000128746032,1.0,0.4137106537818908,300.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0602722167969,0.9990000128746032,1.0,0.560130774974823,300.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0602722167969,0.9990000128746032,1.0,2.6570191383361816,295.0604553222656,284.95001220703125,296.4003601074219,294.1675109863281,296.3998413085937,300.8365478515625,295.0615539550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.050000000745058,0.0,298.591552734375,410.0,7709.240234375,0.0,13466.1171875,1.0,283.1499938964844,294.0359191894531,297.1678466796875,297.7568664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292283147573471,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.778564453125,0.0,20.0830135345459,1895.4371337890625,0.0,90.59529876708984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998560,300.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0853271484375,0.9990000128746032,1.0,0.5319133996963501,300.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0853271484375,0.9990000128746032,1.0,0.5601304769515991,300.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0853271484375,0.9990000128746032,1.0,0.4137104451656341,300.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0853271484375,0.9990000128746032,1.0,0.5601304769515991,300.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0853271484375,0.9990000128746032,1.0,2.657017707824707,295.0855407714844,284.95001220703125,296.4281311035156,294.1912536621094,296.4276123046875,300.8401794433594,295.08660888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.6794514656066895,2.5974211894208565e-05,4.395773887634277,1.0,0.050000000745058,0.0,298.59283447265625,410.0,7725.23193359375,0.0,13466.1123046875,1.0,283.1499938964844,294.0590209960937,297.19158935546875,297.781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923150360584259,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.4462890625,0.0,20.0830135345459,1895.4371337890625,0.0,90.78605651855467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998620,300.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1102905273437,0.9990000128746032,1.0,0.531913161277771,300.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1102905273437,0.9990000128746032,1.0,0.5601301789283752,300.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1102905273437,0.9990000128746032,1.0,0.4137102365493774,300.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1102905273437,0.9990000128746032,1.0,0.5601301789283752,300.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1102905273437,0.9990000128746032,1.0,2.6570162773132324,295.1105041503906,284.95001220703125,296.4557800292969,294.2150573730469,296.45526123046875,300.84381103515625,295.111572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474830627441,5.67944860458374,2.597425554995425e-05,4.395787239074707,1.0,0.050000000745058,0.0,298.59405517578125,410.0,7741.140625,0.0,13466.1064453125,1.0,283.1499938964844,294.08203125,297.2153625488281,297.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923467755317688,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.095458984375,0.0,20.0830135345459,1895.4371337890625,0.0,90.97567749023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998680,300.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1351013183594,0.9990000128746032,1.0,0.5319128632545471,300.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1351013183594,0.9990000128746032,1.0,0.5601298213005066,300.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1351013183594,0.9990000128746032,1.0,0.4137099981307983,300.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1351013183594,0.9990000128746032,1.0,0.5601298213005066,300.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1351013183594,0.9990000128746032,1.0,2.657014846801758,295.13531494140625,284.95001220703125,296.4832763671875,294.2388610839844,296.4827575683594,300.8474426269531,295.1363830566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445743560791,2.5974302843678743e-05,4.395802021026611,1.0,0.050000000745058,0.0,298.59539794921875,410.0,7756.962890625,0.0,13466.1005859375,1.0,283.1499938964844,294.1049499511719,297.2391967773437,297.83233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923783957958221,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.725830078125,0.0,20.0830135345459,1895.4371337890625,0.0,91.16424560546876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998740,300.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1598205566406,0.9990000128746032,1.0,0.5319125056266785,300.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1598205566406,0.9990000128746032,1.0,0.5601294636726379,300.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1598205566406,0.9990000128746032,1.0,0.4137097299098968,300.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1598205566406,0.9990000128746032,1.0,0.5601294636726379,300.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1598205566406,0.9990000128746032,1.0,2.657013177871704,295.1600036621094,284.95001220703125,296.5106506347656,294.2627258300781,296.5101318359375,300.8511047363281,295.1610717773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974359232350253e-05,4.395819187164307,1.0,0.050000000745058,0.0,298.59698486328125,410.0,7772.70458984375,0.0,13466.09375,1.0,283.1499938964844,294.1277160644531,297.2630310058594,297.8575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924100458621979,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.33447265625,0.0,20.0830135345459,1895.4371337890625,0.0,91.35257720947266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998800,300.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.18438720703125,0.9990000128746032,1.0,0.531912088394165,300.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.18438720703125,0.9990000128746032,1.0,0.5601290464401245,300.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.18438720703125,0.9990000128746032,1.0,0.4137094020843506,300.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.18438720703125,0.9990000128746032,1.0,0.5601290464401245,300.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.18438720703125,0.9990000128746032,1.0,2.657011032104492,295.1845703125,284.95001220703125,296.537841796875,294.2865905761719,296.537353515625,300.854736328125,295.1856384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437637329102,2.597442471596878e-05,4.395840167999268,1.0,0.050000000745058,0.0,298.5988464355469,410.0,7788.35986328125,0.0,13466.0849609375,1.0,283.1499938964844,294.150390625,297.28692626953125,297.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924415171146393,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.921875,0.0,20.0830135345459,1895.4371337890625,0.0,91.5395050048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998860,300.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.20880126953125,0.9990000128746032,1.0,0.5319116115570068,300.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.20880126953125,0.9990000128746032,1.0,0.5601285099983215,300.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.20880126953125,0.9990000128746032,1.0,0.4137090146541595,300.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.20880126953125,0.9990000128746032,1.0,0.5601285099983215,300.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.20880126953125,0.9990000128746032,1.0,2.657008647918701,295.2090148925781,284.95001220703125,296.5649108886719,294.3104858398437,296.5644226074219,300.8583984375,295.2100830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458618164063,5.679432392120361,2.597450111352373e-05,4.395864009857178,1.0,0.050000000745058,0.0,298.6010437011719,410.0,7803.93212890625,0.0,13466.0751953125,1.0,283.1499938964844,294.1729431152344,297.3108215332031,297.9080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924730777740478,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3142.486328125,0.0,20.0830135345459,1895.4371337890625,0.0,91.72666931152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
