time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,300.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2331237792969,0.9990000128746032,1.0,0.5319110751152039,300.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2331237792969,0.9990000128746032,1.0,0.5601279735565186,300.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2331237792969,0.9990000128746032,1.0,0.4137085974216461,300.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2331237792969,0.9990000128746032,1.0,0.5601279735565186,300.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2331237792969,0.9990000128746032,1.0,2.657005786895752,295.2333374023437,284.95001220703125,296.59185791015625,294.3344116210937,296.5913391113281,300.862060546875,295.234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,1.0,0.050000000745058,0.0,298.6034851074219,410.0,7819.41650390625,0.0,13466.064453125,1.0,283.1499938964844,294.19537353515625,297.334716796875,297.9333190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925044000148773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.028076171875,0.0,20.0830135345459,1895.4371337890625,0.0,91.9121322631836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17998980,300.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2572937011719,0.9990000128746032,1.0,0.5319104790687561,300.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2572937011719,0.9990000128746032,1.0,0.560127317905426,300.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2572937011719,0.9990000128746032,1.0,0.4137081503868103,300.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2572937011719,0.9990000128746032,1.0,0.560127317905426,300.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2572937011719,0.9990000128746032,1.0,2.6570029258728027,295.25750732421875,284.95001220703125,296.6186218261719,294.3583374023437,296.6181030273437,300.8656921386719,295.258544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446697235107,5.6794209480285645,2.597468119347468e-05,4.395919322967529,1.0,0.050000000745058,0.0,298.60614013671875,410.0,7834.81591796875,0.0,13466.0517578125,1.0,283.1499938964844,294.2176818847656,297.358642578125,297.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925358414649963,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.544921875,0.0,20.0830135345459,1895.4371337890625,0.0,92.09800720214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999040,300.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2813415527344,0.9990000128746032,1.0,0.5319098830223083,300.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2813415527344,0.9990000128746032,1.0,0.5601267218589783,300.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2813415527344,0.9990000128746032,1.0,0.4137076735496521,300.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2813415527344,0.9990000128746032,1.0,0.5601267218589783,300.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2813415527344,0.9990000128746032,1.0,2.6569998264312744,295.28155517578125,284.95001220703125,296.645263671875,294.3822631835937,296.6447448730469,300.86932373046875,295.2825927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440498352051,5.67941427230835,2.5974775780923665e-05,4.395948886871338,1.0,0.050000000745058,0.0,298.6088256835937,410.0,7850.1259765625,0.0,13466.0400390625,1.0,283.1499938964844,294.2398681640625,297.382568359375,297.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925670742988586,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.037353515625,0.0,20.0830135345459,1895.4371337890625,0.0,92.28215789794922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999100,300.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3052673339844,0.9990000128746032,1.0,0.5319092273712158,300.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3052673339844,0.9990000128746032,1.0,0.5601260662078857,300.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3052673339844,0.9990000128746032,1.0,0.4137071967124939,300.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3052673339844,0.9990000128746032,1.0,0.5601260662078857,300.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3052673339844,0.9990000128746032,1.0,2.656996965408325,295.3054504394531,284.95001220703125,296.6717224121094,294.4061889648437,296.6712341308594,300.8729858398437,295.3064880371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434299468994,5.679408073425293,2.5974872187362053e-05,4.395978927612305,1.0,0.050000000745058,0.0,298.6115417480469,410.0,7865.3486328125,0.0,13466.0283203125,1.0,283.1499938964844,294.2619323730469,297.406494140625,298.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925984561443329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.50341796875,0.0,20.0830135345459,1895.4371337890625,0.0,92.46687316894533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999160,300.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3290405273437,0.9990000128746032,1.0,0.5319086909294128,300.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3290405273437,0.9990000128746032,1.0,0.560125470161438,300.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3290405273437,0.9990000128746032,1.0,0.4137067496776581,300.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3290405273437,0.9990000128746032,1.0,0.560125470161438,300.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3290405273437,0.9990000128746032,1.0,2.656994104385376,295.3292236328125,284.95001220703125,296.69805908203125,294.4300842285156,296.69757080078125,300.8766174316406,295.33026123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.597496313683223e-05,4.396007061004639,1.0,0.050000000745058,0.0,298.6141052246094,410.0,7880.48486328125,0.0,13466.0166015625,1.0,283.1499938964844,294.28387451171875,297.4303894042969,298.0343933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926297187805176,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.942138671875,0.0,20.0830135345459,1895.4371337890625,0.0,92.65045166015624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999220,301.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3526611328125,0.9990000128746032,1.0,0.5319081544876099,300.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3526611328125,0.9990000128746032,1.0,0.5601248741149902,300.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3526611328125,0.9990000128746032,1.0,0.4137063324451446,300.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3526611328125,0.9990000128746032,1.0,0.5601248741149902,300.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3526611328125,0.9990000128746032,1.0,2.6569912433624268,295.3528747558594,284.95001220703125,296.7242431640625,294.4539794921875,296.7237243652344,300.8802185058594,295.3538818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679422378540039,5.679396629333496,2.59750468103448e-05,4.39603328704834,1.0,0.050000000745058,0.0,298.61651611328125,410.0,7895.53076171875,0.0,13466.005859375,1.0,283.1499938964844,294.3056640625,297.45428466796875,298.05963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926609218120575,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.35302734375,0.0,20.0830135345459,1895.4371337890625,0.0,92.83338165283205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999280,301.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.37615966796875,0.9990000128746032,1.0,0.5319076776504517,300.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.37615966796875,0.9990000128746032,1.0,0.560124397277832,300.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.37615966796875,0.9990000128746032,1.0,0.4137059450149536,300.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.37615966796875,0.9990000128746032,1.0,0.560124397277832,300.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.37615966796875,0.9990000128746032,1.0,2.656988859176636,295.3763732910156,284.95001220703125,296.750244140625,294.4778747558594,296.749755859375,300.88385009765625,295.3773803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417610168457,5.679391384124756,2.5975123207899745e-05,4.39605712890625,1.0,0.050000000745058,0.0,298.6186828613281,410.0,7910.482421875,0.0,13465.99609375,1.0,283.1499938964844,294.3273620605469,297.4781799316406,298.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292692095041275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.73681640625,0.0,20.0830135345459,1895.4371337890625,0.0,93.01583862304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999340,301.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3995056152344,0.9990000128746032,1.0,0.5319072604179382,300.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3995056152344,0.9990000128746032,1.0,0.5601239204406738,300.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3995056152344,0.9990000128746032,1.0,0.4137056171894073,300.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3995056152344,0.9990000128746032,1.0,0.5601239204406738,300.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3995056152344,0.9990000128746032,1.0,2.656986713409424,295.39971923828125,284.95001220703125,296.776123046875,294.501708984375,296.775634765625,300.887451171875,295.4007263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679413318634033,5.679387092590332,2.597519051050768e-05,4.396077632904053,1.0,0.050000000745058,0.0,298.6205749511719,410.0,7925.34814453125,0.0,13465.9873046875,1.0,283.1499938964844,294.34893798828125,297.50201416015625,298.1100158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927232384681701,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.088623046875,0.0,20.0830135345459,1895.4371337890625,0.0,93.19751739501952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999400,301.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4227294921875,0.9990000128746032,1.0,0.5319069027900696,300.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4227294921875,0.9990000128746032,1.0,0.5601235628128052,300.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4227294921875,0.9990000128746032,1.0,0.4137053489685058,300.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4227294921875,0.9990000128746032,1.0,0.5601235628128052,300.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4227294921875,0.9990000128746032,1.0,2.65698504447937,295.4229431152344,284.95001220703125,296.80181884765625,294.5255432128906,296.80133056640625,300.8910522460937,295.4239196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409503936768,5.679383277893066,2.5975246899179183e-05,4.3960957527160645,1.0,0.050000000745058,0.0,298.6221923828125,410.0,7940.1181640625,0.0,13465.98046875,1.0,283.1499938964844,294.3703918457031,297.5258483886719,298.1351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927544414997101,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.412353515625,0.0,20.0830135345459,1895.4371337890625,0.0,93.37923431396484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999460,301.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4458312988281,0.9990000128746032,1.0,0.5319065451622009,300.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4458312988281,0.9990000128746032,1.0,0.5601232647895813,300.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4458312988281,0.9990000128746032,1.0,0.4137051105499267,300.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4458312988281,0.9990000128746032,1.0,0.5601232647895813,300.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4458312988281,0.9990000128746032,1.0,2.6569833755493164,295.4460144042969,284.95001220703125,296.8273620605469,294.54931640625,296.8268737792969,300.8946228027344,295.4469909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67940616607666,5.679380416870117,2.5975294192903675e-05,4.396110534667969,1.0,0.050000000745058,0.0,298.6235656738281,410.0,7954.7978515625,0.0,13465.9736328125,1.0,283.1499938964844,294.3916931152344,297.54962158203125,298.1602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927855849266052,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.702880859375,0.0,20.0830135345459,1895.4371337890625,0.0,93.56018829345705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999520,301.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.46875,0.9990000128746032,1.0,0.5319063067436218,300.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.46875,0.9990000128746032,1.0,0.5601229667663574,300.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.46875,0.9990000128746032,1.0,0.4137049317359924,300.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.46875,0.9990000128746032,1.0,0.5601229667663574,300.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.46875,0.9990000128746032,1.0,2.656982183456421,295.4689636230469,284.95001220703125,296.8527526855469,294.57305908203125,296.852294921875,300.898193359375,295.4699401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403781890869,5.679377555847168,2.597533239168115e-05,4.396122455596924,1.0,0.050000000745058,0.0,298.6246643066406,410.0,7969.380859375,0.0,13465.96875,1.0,283.1499938964844,294.4128723144531,297.5733642578125,298.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928167879581451,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.962646484375,0.0,20.0830135345459,1895.4371337890625,0.0,93.74112701416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999580,301.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4915466308594,0.9990000128746032,1.0,0.5319061279296875,300.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4915466308594,0.9990000128746032,1.0,0.5601227879524231,300.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4915466308594,0.9990000128746032,1.0,0.4137047827243805,300.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4915466308594,0.9990000128746032,1.0,0.5601227879524231,300.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4915466308594,0.9990000128746032,1.0,2.6569812297821045,295.4917297363281,284.95001220703125,296.87799072265625,294.59674072265625,296.87750244140625,300.9017639160156,295.4927062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679401874542236,5.679375648498535,2.597536331450101e-05,4.396131992340088,1.0,0.050000000745058,0.0,298.6255187988281,410.0,7983.8740234375,0.0,13465.96484375,1.0,283.1499938964844,294.4339294433594,297.5970458984375,298.2103576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928479015827179,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.1875,0.0,20.0830135345459,1895.4371337890625,0.0,93.9211196899414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999640,301.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5141906738281,0.9990000128746032,1.0,0.531906008720398,300.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5141906738281,0.9990000128746032,1.0,0.5601226091384888,300.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5141906738281,0.9990000128746032,1.0,0.4137046635150909,300.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5141906738281,0.9990000128746032,1.0,0.5601226091384888,300.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5141906738281,0.9990000128746032,1.0,2.656980514526367,295.5143737792969,284.95001220703125,296.9030456542969,294.620361328125,296.902587890625,300.9053039550781,295.5153503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399967193604,5.6793742179870605,2.5975386961363256e-05,4.396139144897461,1.0,0.050000000745058,0.0,298.6261901855469,410.0,7998.26806640625,0.0,13465.9619140625,1.0,283.1499938964844,294.4548645019531,297.6206970214844,298.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928791344165802,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.379638671875,0.0,20.0830135345459,1895.4371337890625,0.0,94.10145568847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999700,301.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5367126464844,0.9990000128746032,1.0,0.5319058895111084,300.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5367126464844,0.9990000128746032,1.0,0.5601224899291992,300.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5367126464844,0.9990000128746032,1.0,0.4137045741081238,300.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5367126464844,0.9990000128746032,1.0,0.5601224899291992,300.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5367126464844,0.9990000128746032,1.0,2.656980037689209,295.5368957519531,284.95001220703125,296.927978515625,294.6439514160156,296.927490234375,300.9088134765625,295.537841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679372787475586,2.597540515125729e-05,4.396144866943359,1.0,0.050000000745058,0.0,298.6266784667969,410.0,8012.5703125,0.0,13465.9599609375,1.0,283.1499938964844,294.47564697265625,297.6442565917969,298.2601623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929103076457977,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.534912109375,0.0,20.0830135345459,1895.4371337890625,0.0,94.28079986572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999760,301.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5590515136719,0.9990000128746032,1.0,0.5319057703018188,300.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5590515136719,0.9990000128746032,1.0,0.5601224303245544,300.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5590515136719,0.9990000128746032,1.0,0.413704514503479,300.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5590515136719,0.9990000128746032,1.0,0.5601224303245544,300.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5590515136719,0.9990000128746032,1.0,2.656979560852051,295.5592346191406,284.95001220703125,296.95269775390625,294.6674499511719,296.9522399902344,300.9123229980469,295.5602111816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398059844971,5.679372310638428,2.597541606519372e-05,4.396148681640625,1.0,0.050000000745058,0.0,298.62701416015625,410.0,8026.7783203125,0.0,13465.9580078125,1.0,283.1499938964844,294.49627685546875,297.6677551269531,298.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929413020610809,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.65234375,0.0,20.0830135345459,1895.4371337890625,0.0,94.4587173461914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999820,301.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5812683105469,0.9990000128746032,1.0,0.5319057703018188,300.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5812683105469,0.9990000128746032,1.0,0.5601223707199097,300.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5812683105469,0.9990000128746032,1.0,0.4137044548988342,300.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5812683105469,0.9990000128746032,1.0,0.5601223707199097,300.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5812683105469,0.9990000128746032,1.0,2.656979322433472,295.5814514160156,284.95001220703125,296.977294921875,294.6908874511719,296.976806640625,300.91583251953125,295.5823974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.6793718338012695,2.597542516014073e-05,4.396151065826416,1.0,0.050000000745058,0.0,298.62725830078125,410.0,8040.88623046875,0.0,13465.95703125,1.0,283.1499938964844,294.5168151855469,297.6911926269531,298.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929727137088775,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.73583984375,0.0,20.0830135345459,1895.4371337890625,0.0,94.63865661621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999880,301.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.60333251953125,0.9990000128746032,1.0,0.5319057106971741,300.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.60333251953125,0.9990000128746032,1.0,0.5601223111152649,300.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.60333251953125,0.9990000128746032,1.0,0.4137044548988342,300.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.60333251953125,0.9990000128746032,1.0,0.5601223111152649,300.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.60333251953125,0.9990000128746032,1.0,2.6569790840148926,295.603515625,284.95001220703125,297.0016784667969,294.7142333984375,297.001220703125,300.9193115234375,295.6044616699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152973175049,1.0,0.050000000745058,0.0,298.6274108886719,410.0,8054.8896484375,0.0,13465.95703125,1.0,283.1499938964844,294.5372009277344,297.7145690917969,298.3343811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930042147636413,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.782470703125,0.0,20.0830135345459,1895.4371337890625,0.0,94.8187026977539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17999940,301.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6252136230469,0.9990000128746032,1.0,0.5319057106971741,300.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6252136230469,0.9990000128746032,1.0,0.5601223111152649,300.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6252136230469,0.9990000128746032,1.0,0.4137044250965118,300.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6252136230469,0.9990000128746032,1.0,0.5601223111152649,300.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6252136230469,0.9990000128746032,1.0,2.6569790840148926,295.6253967285156,284.95001220703125,297.02593994140625,294.7375183105469,297.0254821777344,300.9227294921875,295.6263427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975434255087748e-05,4.396153926849365,1.0,0.050000000745058,0.0,298.62750244140625,410.0,8068.80029296875,0.0,13465.9560546875,1.0,283.1499938964844,294.55743408203125,297.7378234863281,298.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930355370044708,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.787353515625,0.0,20.0830135345459,1895.4371337890625,0.0,94.99707794189452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000000,301.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64697265625,0.9990000128746032,1.0,0.5319057106971741,300.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.64697265625,0.9990000128746032,1.0,0.5601223111152649,300.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.64697265625,0.9990000128746032,1.0,0.4137044250965118,300.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.64697265625,0.9990000128746032,1.0,0.5601223111152649,300.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.64697265625,0.9990000128746032,1.0,2.6569790840148926,295.64715576171875,284.95001220703125,297.04998779296875,294.7606811523437,297.0495300292969,300.9261169433594,295.6480712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975436074077152e-05,4.396154403686523,1.0,0.050000000745058,0.0,298.6275634765625,410.0,8082.58984375,0.0,13465.9560546875,1.0,283.1499938964844,294.5775451660156,297.760986328125,298.3834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930667698383331,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.7529296875,0.0,20.0830135345459,1895.4371337890625,0.0,95.17459106445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000060,301.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6682434082031,0.9990000128746032,1.0,0.5319056510925293,300.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6682434082031,0.9990000128746032,1.0,0.5601223111152649,300.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6682434082031,0.9990000128746032,1.0,0.4137044250965118,300.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6682434082031,0.9990000128746032,1.0,0.5601223111152649,300.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6682434082031,0.9990000128746032,1.0,2.6569790840148926,295.6684265136719,284.95001220703125,297.0731506347656,294.78350830078125,297.0727233886719,300.9302978515625,295.6693115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975436074077152e-05,4.396154403686523,1.0,0.050000000745058,0.0,298.6275634765625,410.0,8095.62841796875,0.0,13465.9560546875,1.0,283.1499938964844,294.59747314453125,297.783935546875,298.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931134104728699,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.64208984375,0.0,20.0830135345459,1895.4371337890625,0.0,95.438720703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000120,301.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.688232421875,0.9990000128746032,1.0,0.5319057106971741,300.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.688232421875,0.9990000128746032,1.0,0.5601223111152649,300.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.688232421875,0.9990000128746032,1.0,0.4137044250965118,300.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.688232421875,0.9990000128746032,1.0,0.5601223111152649,300.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.688232421875,0.9990000128746032,1.0,2.6569790840148926,295.6883850097656,284.95001220703125,297.0946960449219,294.8057556152344,297.09429931640625,300.9357604980469,295.689208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975434255087748e-05,4.396153926849365,1.0,0.050000000745058,0.0,298.6275329589844,410.0,8107.0986328125,0.0,13465.9560546875,1.0,283.1499938964844,294.61688232421875,297.8062744140625,298.4315490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931723594665527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.3046875,0.0,20.0830135345459,1895.4371337890625,0.0,95.77093505859376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000180,301.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.70684814453125,0.9990000128746032,1.0,0.5319057106971741,300.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.70684814453125,0.9990000128746032,1.0,0.5601223111152649,300.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.70684814453125,0.9990000128746032,1.0,0.4137044250965118,300.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.70684814453125,0.9990000128746032,1.0,0.5601223111152649,300.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.70684814453125,0.9990000128746032,1.0,2.6569790840148926,295.7070007324219,284.95001220703125,297.1146850585937,294.827392578125,297.11431884765625,300.942138671875,295.707763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152973175049,1.0,0.050000000745058,0.0,298.62744140625,410.0,8117.42578125,0.0,13465.95703125,1.0,283.1499938964844,294.6353759765625,297.8279724121094,298.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932315766811371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.62841796875,0.0,20.0830135345459,1895.4371337890625,0.0,96.1027374267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000240,301.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.72412109375,0.9990000128746032,1.0,0.5319057106971741,300.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.72412109375,0.9990000128746032,1.0,0.5601223707199097,300.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.72412109375,0.9990000128746032,1.0,0.4137044548988342,300.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.72412109375,0.9990000128746032,1.0,0.5601223707199097,300.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.72412109375,0.9990000128746032,1.0,2.656979322433472,295.7242431640625,284.95001220703125,297.1331481933594,294.8484802246094,297.1328125,300.9490661621094,295.7249755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.679371356964111,2.597542697913013e-05,4.396151542663574,1.0,0.050000000745058,0.0,298.6273193359375,410.0,8126.79296875,0.0,13465.95703125,1.0,283.1499938964844,294.6528015136719,297.8490295410156,298.47723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932884395122528,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.579833984375,0.0,20.0830135345459,1895.4371337890625,0.0,96.41961669921876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000300,301.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,1.0,0.5319057703018188,301.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,1.0,0.5601223707199097,300.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,1.0,0.4137044847011566,300.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,1.0,0.5601223707199097,300.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,1.0,2.656979322433472,295.7402038574219,284.95001220703125,297.1501770019531,294.8690185546875,297.1498718261719,300.9564514160156,295.7408447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.6793718338012695,2.5975421522161923e-05,4.3961501121521,1.0,0.050000000745058,0.0,298.627197265625,410.0,8135.35546875,0.0,13465.9580078125,1.0,283.1499938964844,294.66900634765625,297.8695373535156,298.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933396995067596,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.126708984375,0.0,20.0830135345459,1895.4371337890625,0.0,96.70362854003906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000360,301.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7547302246094,0.9990000128746032,1.0,0.5319058299064636,301.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7547302246094,0.9990000128746032,1.0,0.5601224303245544,300.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7547302246094,0.9990000128746032,1.0,0.413704514503479,300.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7547302246094,0.9990000128746032,1.0,0.5601224303245544,300.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7547302246094,0.9990000128746032,1.0,2.656979560852051,295.7548522949219,284.95001220703125,297.16583251953125,294.8890075683594,297.1655578613281,300.964111328125,295.7554626464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398059844971,5.679372310638428,2.597541606519372e-05,4.396148204803467,1.0,0.050000000745058,0.0,298.62701416015625,410.0,8143.14306640625,0.0,13465.958984375,1.0,283.1499938964844,294.6840209960937,297.8894958496094,298.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933873534202575,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.28662109375,0.0,20.0830135345459,1895.4371337890625,0.0,96.9663543701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000420,301.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7682189941406,0.9990000128746032,1.0,0.5319058299064636,301.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7682189941406,0.9990000128746032,1.0,0.5601224899291992,300.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7682189941406,0.9990000128746032,1.0,0.4137045443058014,300.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7682189941406,0.9990000128746032,1.0,0.5601224899291992,300.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7682189941406,0.9990000128746032,1.0,2.65697979927063,295.768310546875,284.95001220703125,297.1801452636719,294.90850830078125,297.1799011230469,300.971923828125,295.7688903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398536682129,5.679372787475586,2.59754087892361e-05,4.396146297454834,1.0,0.050000000745058,0.0,298.6268005371094,410.0,8150.201171875,0.0,13465.958984375,1.0,283.1499938964844,294.6978759765625,297.9089660644531,298.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934315204620361,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.068115234375,0.0,20.0830135345459,1895.4371337890625,0.0,97.20862579345705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000480,301.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.780517578125,0.9990000128746032,1.0,0.5319058895111084,301.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.780517578125,0.9990000128746032,1.0,0.560122549533844,300.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.780517578125,0.9990000128746032,1.0,0.4137045741081238,300.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.780517578125,0.9990000128746032,1.0,0.560122549533844,300.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.780517578125,0.9990000128746032,1.0,2.656980037689209,295.7806396484375,284.95001220703125,297.1932067871094,294.927490234375,297.1929626464844,300.97979736328125,295.7811279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.5975401513278484e-05,4.396143436431885,1.0,0.050000000745058,0.0,298.6265869140625,410.0,8156.54638671875,0.0,13465.9609375,1.0,283.1499938964844,294.7106628417969,297.92791748046875,298.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934733033180237,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.493408203125,0.0,20.0830135345459,1895.4371337890625,0.0,97.4368667602539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000540,301.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7917175292969,0.9990000128746032,1.0,0.5319059491157532,301.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7917175292969,0.9990000128746032,1.0,0.5601226091384888,300.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7917175292969,0.9990000128746032,1.0,0.4137046337127685,300.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7917175292969,0.9990000128746032,1.0,0.5601226091384888,300.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7917175292969,0.9990000128746032,1.0,2.656980514526367,295.7917785644531,284.95001220703125,297.2050476074219,294.94598388671875,297.204833984375,300.9877014160156,295.7922668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399967193604,5.679373741149902,2.5975392418331467e-05,4.396140575408936,1.0,0.050000000745058,0.0,298.6263122558594,410.0,8162.26025390625,0.0,13465.9619140625,1.0,283.1499938964844,294.7222900390625,297.9463806152344,298.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935107052326202,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.55419921875,0.0,20.0830135345459,1895.4371337890625,0.0,97.64006042480467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000600,301.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8018493652344,0.9990000128746032,1.0,0.531906008720398,301.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8018493652344,0.9990000128746032,1.0,0.5601226687431335,301.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8018493652344,0.9990000128746032,1.0,0.4137046933174133,300.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8018493652344,0.9990000128746032,1.0,0.5601226687431335,300.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8018493652344,0.9990000128746032,1.0,2.6569807529449463,295.8019104003906,284.95001220703125,297.2156982421875,294.96405029296875,297.2155456542969,300.9956359863281,295.8023376464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.679374694824219,2.597537968540564e-05,4.396137237548828,1.0,0.050000000745058,0.0,298.6260070800781,410.0,8167.34814453125,0.0,13465.962890625,1.0,283.1499938964844,294.7329406738281,297.96441650390625,298.5993957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935458123683929,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.28515625,0.0,20.0830135345459,1895.4371337890625,0.0,97.83016967773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000660,301.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109130859375,0.9990000128746032,1.0,0.5319061279296875,301.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109130859375,0.9990000128746032,1.0,0.5601227283477783,301.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109130859375,0.9990000128746032,1.0,0.4137047529220581,300.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109130859375,0.9990000128746032,1.0,0.5601227283477783,300.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8109130859375,0.9990000128746032,1.0,2.6569812297821045,295.8109741210937,284.95001220703125,297.22528076171875,294.98162841796875,297.2251281738281,301.0035095214844,295.8113708496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679401397705078,5.679375648498535,2.5975366952479817e-05,4.396132946014404,1.0,0.050000000745058,0.0,298.6256103515625,410.0,8171.87841796875,0.0,13465.96484375,1.0,283.1499938964844,294.74249267578125,297.9819641113281,298.6178283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935756146907806,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.670654296875,0.0,20.0830135345459,1895.4371337890625,0.0,97.99089813232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000720,301.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.819091796875,0.9990000128746032,1.0,0.5319061875343323,301.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.819091796875,0.9990000128746032,1.0,0.5601228475570679,301.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.819091796875,0.9990000128746032,1.0,0.4137048423290252,300.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.819091796875,0.9990000128746032,1.0,0.5601228475570679,300.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.819091796875,0.9990000128746032,1.0,2.6569817066192627,295.81915283203125,284.95001220703125,297.2338256835937,294.998779296875,297.23370361328125,301.0113525390625,295.8194885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794023513793945,5.679376602172852,2.597535240056459e-05,4.396128177642822,1.0,0.050000000745058,0.0,298.62518310546875,410.0,8175.8369140625,0.0,13465.966796875,1.0,283.1499938964844,294.7511901855469,297.99908447265625,298.6357727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936049103736877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.766845703125,0.0,20.0830135345459,1895.4371337890625,0.0,98.1482162475586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000780,301.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8263244628906,0.9990000128746032,1.0,0.5319063067436218,301.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8263244628906,0.9990000128746032,1.0,0.5601229667663574,301.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8263244628906,0.9990000128746032,1.0,0.4137049317359924,300.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8263244628906,0.9990000128746032,1.0,0.5601229667663574,300.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8263244628906,0.9990000128746032,1.0,2.656982183456421,295.82635498046875,284.95001220703125,297.24139404296875,295.0155334472656,297.24127197265625,301.0191345214844,295.82666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403781890869,5.679377555847168,2.597533421067056e-05,4.396122932434082,1.0,0.050000000745058,0.0,298.6246643066406,410.0,8179.27880859375,0.0,13465.96875,1.0,283.1499938964844,294.75897216796875,298.0157775878906,298.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936302721500397,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.560546875,0.0,20.0830135345459,1895.4371337890625,0.0,98.28408813476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000840,301.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,0.5319064855575562,301.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,0.560123085975647,301.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,0.4137050211429596,300.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,0.560123085975647,300.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.83270263671875,0.9990000128746032,1.0,2.656982898712158,295.832763671875,284.95001220703125,297.2480163574219,295.0318603515625,297.2478942871094,301.02685546875,295.8330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679378986358643,2.597531238279771e-05,4.396116256713867,1.0,0.050000000745058,0.0,298.62408447265625,410.0,8182.22509765625,0.0,13465.9716796875,1.0,283.1499938964844,294.76593017578125,298.0321044921875,298.6702575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936535775661468,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.08154296875,0.0,20.0830135345459,1895.4371337890625,0.0,98.40843963623048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18000900,301.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8382568359375,0.9990000128746032,1.0,0.5319066047668457,301.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8382568359375,0.9990000128746032,1.0,0.5601232647895813,301.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8382568359375,0.9990000128746032,1.0,0.4137051403522491,300.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8382568359375,0.9990000128746032,1.0,0.5601232647895813,300.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8382568359375,0.9990000128746032,1.0,2.6569836139678955,295.8383178710937,284.95001220703125,297.2537841796875,295.0477905273437,297.2536926269531,301.03448486328125,295.8385314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679406642913818,5.679380893707275,2.597528691694606e-05,4.396108150482178,1.0,0.050000000745058,0.0,298.62335205078125,410.0,8184.751953125,0.0,13465.974609375,1.0,283.1499938964844,294.77203369140625,298.0480041503906,298.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936726808547973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.323974609375,0.0,20.0830135345459,1895.4371337890625,0.0,98.51019287109376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
