time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000960,301.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.84307861328125,0.9990000128746032,1.0,0.53190678358078,301.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.84307861328125,0.9990000128746032,1.0,0.5601235032081604,301.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.84307861328125,0.9990000128746032,1.0,0.4137052893638611,300.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.84307861328125,0.9990000128746032,1.0,0.5601235032081604,300.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.84307861328125,0.9990000128746032,1.0,2.656984567642212,295.8431396484375,284.95001220703125,297.2587280273437,295.0633544921875,297.2586669921875,301.04205322265625,295.84332275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679408550262451,5.679382801055908,2.5975257813115604e-05,4.396099090576172,1.0,0.050000000745058,0.0,298.6225280761719,410.0,8186.837890625,0.0,13465.978515625,1.0,283.1499938964844,294.77740478515625,298.0635681152344,298.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936903238296509,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.326171875,0.0,20.0830135345459,1895.4371337890625,0.0,98.60397338867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001020,301.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8471984863281,0.9990000128746032,1.0,0.5319070219993591,301.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8471984863281,0.9990000128746032,1.0,0.5601236820220947,301.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8471984863281,0.9990000128746032,1.0,0.4137054681777954,300.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8471984863281,0.9990000128746032,1.0,0.5601236820220947,300.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8471984863281,0.9990000128746032,1.0,2.6569857597351074,295.8472595214844,284.95001220703125,297.262939453125,295.0785827636719,297.26287841796875,301.049560546875,295.847412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679410934448242,5.679384708404541,2.5975223252316937e-05,4.396088600158691,1.0,0.050000000745058,0.0,298.6215515136719,410.0,8188.54931640625,0.0,13465.9833984375,1.0,283.1499938964844,294.7820739746094,298.0787353515625,298.7186889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937051951885223,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.09130859375,0.0,20.0830135345459,1895.4371337890625,0.0,98.6828384399414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001080,301.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8507080078125,0.9990000128746032,1.0,0.5319072604179382,301.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8507080078125,0.9990000128746032,1.0,0.5601239800453186,301.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8507080078125,0.9990000128746032,1.0,0.4137056469917297,300.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8507080078125,0.9990000128746032,1.0,0.5601239800453186,300.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8507080078125,0.9990000128746032,1.0,2.656986951828003,295.8507080078125,284.95001220703125,297.26641845703125,295.0934753417969,297.2663879394531,301.0570068359375,295.8508605957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679413318634033,5.67938756942749,2.597518323455006e-05,4.39607572555542,1.0,0.050000000745058,0.0,298.6203918457031,410.0,8189.89306640625,0.0,13465.98828125,1.0,283.1499938964844,294.7861022949219,298.0935974121094,298.7340393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937183082103729,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.642822265625,0.0,20.0830135345459,1895.4371337890625,0.0,98.75211334228516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001140,301.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8535461425781,0.9990000128746032,1.0,0.5319075584411621,301.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8535461425781,0.9990000128746032,1.0,0.5601242780685425,301.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8535461425781,0.9990000128746032,1.0,0.4137058854103088,300.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8535461425781,0.9990000128746032,1.0,0.5601242780685425,300.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8535461425781,0.9990000128746032,1.0,2.656988382339477,295.85357666015625,284.95001220703125,297.269287109375,295.1080017089844,297.2692565917969,301.0643615722656,295.85369873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679416656494141,5.67939043045044,2.597513775981497e-05,4.396061420440674,1.0,0.050000000745058,0.0,298.6190795898437,410.0,8190.9482421875,0.0,13465.994140625,1.0,283.1499938964844,294.7894592285156,298.1081237792969,298.7489929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937275469303131,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.976806640625,0.0,20.0830135345459,1895.4371337890625,0.0,98.80095672607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001200,301.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8558959960937,0.9990000128746032,1.0,0.5319079160690308,301.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8558959960937,0.9990000128746032,1.0,0.5601246356964111,301.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8558959960937,0.9990000128746032,1.0,0.4137061536312103,300.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8558959960937,0.9990000128746032,1.0,0.5601246356964111,300.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8558959960937,0.9990000128746032,1.0,2.6569900512695312,295.8559265136719,284.95001220703125,297.2715759277344,295.12225341796875,297.2715759277344,301.0716857910156,295.85601806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679419994354248,5.679394245147705,2.5975085009122267e-05,4.396045207977295,1.0,0.050000000745058,0.0,298.6175842285156,410.0,8191.69970703125,0.0,13466.0009765625,1.0,283.1499938964844,294.7923278808594,298.1223449707031,298.7636413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937361896038055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.13330078125,0.0,20.0830135345459,1895.4371337890625,0.0,98.8465805053711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001260,301.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.85772705078125,0.9990000128746032,1.0,0.5319082736968994,301.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.85772705078125,0.9990000128746032,1.0,0.5601250529289246,301.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.85772705078125,0.9990000128746032,1.0,0.4137064516544342,300.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.85772705078125,0.9990000128746032,1.0,0.5601250529289246,300.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.85772705078125,0.9990000128746032,1.0,2.656991958618164,295.85772705078125,284.95001220703125,297.2733459472656,295.1361999511719,297.2733459472656,301.0789489746094,295.8577880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679424285888672,5.679398059844971,2.5975023163482547e-05,4.396026134490967,1.0,0.050000000745058,0.0,298.6158752441406,410.0,8192.21484375,0.0,13466.0087890625,1.0,283.1499938964844,294.79461669921875,298.1362609863281,298.77789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937405705451965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.10009765625,0.0,20.0830135345459,1895.4371337890625,0.0,98.8696517944336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001320,301.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.859130859375,0.9990000128746032,1.0,0.5319087505340576,301.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.859130859375,0.9990000128746032,1.0,0.560125470161438,301.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.859130859375,0.9990000128746032,1.0,0.4137067794799804,300.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.859130859375,0.9990000128746032,1.0,0.560125470161438,300.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.859130859375,0.9990000128746032,1.0,2.656994104385376,295.859130859375,284.95001220703125,297.274658203125,295.1498718261719,297.274658203125,301.086181640625,295.85919189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679428577423096,5.679402828216553,2.5974955860874616e-05,4.396005153656006,1.0,0.050000000745058,0.0,298.6139221191406,410.0,8192.5068359375,0.0,13466.017578125,1.0,283.1499938964844,294.7964782714844,298.1499328613281,298.7919006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937452495098114,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.92236328125,0.0,20.0830135345459,1895.4371337890625,0.0,98.89445495605467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001380,301.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.860107421875,0.9990000128746032,1.0,0.5319092273712158,301.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.860107421875,0.9990000128746032,1.0,0.560126006603241,301.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.860107421875,0.9990000128746032,1.0,0.4137071669101715,300.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.860107421875,0.9990000128746032,1.0,0.560126006603241,300.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.860107421875,0.9990000128746032,1.0,2.656996726989746,295.8601379394531,284.95001220703125,297.2755432128906,295.16326904296875,297.2755432128906,301.0933837890625,295.86016845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433822631836,5.679407596588135,2.5974879463319667e-05,4.395981311798096,1.0,0.050000000745058,0.0,298.6117858886719,410.0,8192.6123046875,0.0,13466.02734375,1.0,283.1499938964844,294.79791259765625,298.163330078125,298.8055725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937471866607666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.595703125,0.0,20.0830135345459,1895.4371337890625,0.0,98.90452575683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001440,301.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608093261719,0.9990000128746032,1.0,0.5319097638130188,301.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608093261719,0.9990000128746032,1.0,0.560126543045044,301.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608093261719,0.9990000128746032,1.0,0.4137075841426849,300.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608093261719,0.9990000128746032,1.0,0.560126543045044,300.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608093261719,0.9990000128746032,1.0,2.656999349594116,295.8608093261719,284.95001220703125,297.2760925292969,295.17645263671875,297.276123046875,301.1005554199219,295.86083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.5974795789807104e-05,4.3959550857543945,1.0,0.050000000745058,0.0,298.609375,410.0,8192.5625,0.0,13466.0380859375,1.0,283.1499938964844,294.7989807128906,298.17645263671875,298.8190002441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293748140335083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.14697265625,0.0,20.0830135345459,1895.4371337890625,0.0,98.90961456298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001500,301.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611755371094,0.9990000128746032,1.0,0.5319103002548218,301.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611755371094,0.9990000128746032,1.0,0.5601271986961365,301.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611755371094,0.9990000128746032,1.0,0.4137080311775207,300.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611755371094,0.9990000128746032,1.0,0.5601271986961365,300.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611755371094,0.9990000128746032,1.0,2.657002210617065,295.8611755371094,284.95001220703125,297.2763671875,295.1893920898437,297.2763671875,301.1076965332031,295.8611755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.5974703021347523e-05,4.3959269523620605,1.0,0.050000000745058,0.0,298.6067810058594,410.0,8192.4072265625,0.0,13466.0498046875,1.0,283.1499938964844,294.7996826171875,298.1893920898437,298.8321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293745219707489,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.57080078125,0.0,20.0830135345459,1895.4371337890625,0.0,98.89421844482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001560,301.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612976074219,0.9990000128746032,1.0,0.5319109559059143,301.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612976074219,0.9990000128746032,1.0,0.560127854347229,301.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612976074219,0.9990000128746032,1.0,0.4137085080146789,300.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612976074219,0.9990000128746032,1.0,0.560127854347229,300.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612976074219,0.9990000128746032,1.0,2.6570053100585938,295.8612976074219,284.95001220703125,297.2763671875,295.2021179199219,297.2763977050781,301.1148376464844,295.861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794514656066895,5.6794257164001465,2.597460479591973e-05,4.395895957946777,1.0,0.050000000745058,0.0,298.6039733886719,410.0,8192.17578125,0.0,13466.0615234375,1.0,283.1499938964844,294.80010986328125,298.2020874023437,298.8450622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937420606613159,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.903076171875,0.0,20.0830135345459,1895.4371337890625,0.0,98.87760162353516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001620,301.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612670898437,0.9990000128746032,1.0,0.5319116115570068,301.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612670898437,0.9990000128746032,1.0,0.5601285696029663,301.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612670898437,0.9990000128746032,1.0,0.4137090444564819,300.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612670898437,0.9990000128746032,1.0,0.5601285696029663,300.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8612670898437,0.9990000128746032,1.0,2.657008647918701,295.8612670898437,284.95001220703125,297.2762145996094,295.21466064453125,297.2762451171875,301.1219787597656,295.8612670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458618164063,5.67943286895752,2.597449929453433e-05,4.395863056182861,1.0,0.050000000745058,0.0,298.6009826660156,410.0,8191.88671875,0.0,13466.0751953125,1.0,283.1499938964844,294.8003234863281,298.214599609375,298.8577575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937366068363189,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.15087890625,0.0,20.0830135345459,1895.4371337890625,0.0,98.84879302978516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001680,301.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611145019531,0.9990000128746032,1.0,0.5319123268127441,301.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611145019531,0.9990000128746032,1.0,0.5601292848587036,301.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611145019531,0.9990000128746032,1.0,0.4137095808982849,300.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611145019531,0.9990000128746032,1.0,0.5601292848587036,300.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8611145019531,0.9990000128746032,1.0,2.657012224197388,295.8611145019531,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,301.1291198730469,295.8611145019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597438833618071e-05,4.395828723907471,1.0,0.050000000745058,0.0,298.59783935546875,410.0,8191.5810546875,0.0,13466.08984375,1.0,283.1499938964844,294.8003845214844,298.2269592285156,298.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937316596508026,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.33935546875,0.0,20.0830135345459,1895.4371337890625,0.0,98.82268524169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001740,301.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608703613281,0.9990000128746032,1.0,0.5319130420684814,301.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608703613281,0.9990000128746032,1.0,0.5601300597190857,301.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608703613281,0.9990000128746032,1.0,0.4137101471424103,300.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608703613281,0.9990000128746032,1.0,0.5601300597190857,300.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8608703613281,0.9990000128746032,1.0,2.657015800476074,295.8608703613281,284.95001220703125,297.275634765625,295.2391967773437,297.275634765625,301.13629150390625,295.86083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447650909424,2.597427373984829e-05,4.3957929611206055,1.0,0.050000000745058,0.0,298.5945739746094,410.0,8191.2880859375,0.0,13466.1044921875,1.0,283.1499938964844,294.80029296875,298.2391357421875,298.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937241196632385,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.4716796875,0.0,20.0830135345459,1895.4371337890625,0.0,98.7828598022461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001800,301.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.860595703125,0.9990000128746032,1.0,0.5319137573242188,301.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.860595703125,0.9990000128746032,1.0,0.5601308345794678,301.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.860595703125,0.9990000128746032,1.0,0.4137107133865356,300.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.860595703125,0.9990000128746032,1.0,0.5601308345794678,300.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.860595703125,0.9990000128746032,1.0,2.65701961517334,295.860595703125,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,301.1435241699219,295.860595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415550553705e-05,4.395756244659424,1.0,0.050000000745058,0.0,298.5912475585937,410.0,8191.04541015625,0.0,13466.119140625,1.0,283.1499938964844,294.80010986328125,298.2511901855469,298.894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937167286872864,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.572021484375,0.0,20.0830135345459,1895.4371337890625,0.0,98.74382019042967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001860,301.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,0.5319145321846008,301.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,0.5601316094398499,301.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,0.4137113094329834,301.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,0.5601316094398499,300.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8603515625,0.9990000128746032,1.0,2.6570231914520264,295.8603515625,284.95001220703125,297.2749938964844,295.26318359375,297.2750244140625,301.1507568359375,295.8603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489135742188,5.679462909698486,2.5974037271225825e-05,4.395719528198242,1.0,0.050000000745058,0.0,298.5878601074219,410.0,8190.8876953125,0.0,13466.134765625,1.0,283.1499938964844,294.7998962402344,298.2630920410156,298.9068298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937072217464447,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.64892578125,0.0,20.0830135345459,1895.4371337890625,0.0,98.69345092773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001920,301.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601989746094,0.9990000128746032,1.0,0.5319153070449829,301.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601989746094,0.9990000128746032,1.0,0.5601324439048767,301.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601989746094,0.9990000128746032,1.0,0.4137119054794311,301.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601989746094,0.9990000128746032,1.0,0.5601324439048767,300.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601989746094,0.9990000128746032,1.0,2.657027006149292,295.8601989746094,284.95001220703125,297.2748413085937,295.2749938964844,297.2748718261719,301.1580810546875,295.86016845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679471015930176,2.5973919036914594e-05,4.395682334899902,1.0,0.050000000745058,0.0,298.58447265625,410.0,8190.845703125,0.0,13466.1494140625,1.0,283.1499938964844,294.7996826171875,298.27490234375,298.9187316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936975657939911,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.722900390625,0.0,20.0830135345459,1895.4371337890625,0.0,98.64238739013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18001980,301.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601379394531,0.9990000128746032,1.0,0.5319160223007202,301.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601379394531,0.9990000128746032,1.0,0.5601332187652588,301.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601379394531,0.9990000128746032,1.0,0.4137124717235565,301.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601379394531,0.9990000128746032,1.0,0.5601332187652588,300.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8601379394531,0.9990000128746032,1.0,2.6570308208465576,295.8601379394531,284.95001220703125,297.2748413085937,295.2867431640625,297.2748718261719,301.1654357910156,295.8601379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679478645324707,2.5973802621592768e-05,4.395646095275879,1.0,0.050000000745058,0.0,298.5811767578125,410.0,8190.9619140625,0.0,13466.1640625,1.0,283.1499938964844,294.7995300292969,298.28662109375,298.9305725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936865091323852,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.8076171875,0.0,20.0830135345459,1895.4371337890625,0.0,98.58362579345705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002040,301.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8602905273437,0.9990000128746032,1.0,0.5319167375564575,301.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8602905273437,0.9990000128746032,1.0,0.5601339340209961,301.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8602905273437,0.9990000128746032,1.0,0.4137130379676819,301.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8602905273437,0.9990000128746032,1.0,0.5601339340209961,300.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8602905273437,0.9990000128746032,1.0,2.657034397125244,295.8602905273437,284.95001220703125,297.27508544921875,295.29840087890625,297.27508544921875,301.1728820800781,295.8602905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.050000000745058,0.0,298.57794189453125,410.0,8191.24853515625,0.0,13466.1787109375,1.0,283.1499938964844,294.7994689941406,298.2982788085937,298.9423217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936753034591675,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.919189453125,0.0,20.0830135345459,1895.4371337890625,0.0,98.5242156982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002100,301.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.86065673828125,0.9990000128746032,1.0,0.5319174528121948,301.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.86065673828125,0.9990000128746032,1.0,0.5601347088813782,301.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.86065673828125,0.9990000128746032,1.0,0.4137135744094848,301.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.86065673828125,0.9990000128746032,1.0,0.5601347088813782,300.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.86065673828125,0.9990000128746032,1.0,2.657037734985352,295.8606872558594,284.95001220703125,297.2756042480469,295.3099975585937,297.2756042480469,301.1803894042969,295.8606872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597357888589613e-05,4.39557695388794,1.0,0.050000000745058,0.0,298.5748596191406,410.0,8191.76806640625,0.0,13466.1923828125,1.0,283.1499938964844,294.799560546875,298.30987548828125,298.9540100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936632037162781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.072509765625,0.0,20.0830135345459,1895.4371337890625,0.0,98.45985412597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002160,301.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.861328125,0.9990000128746032,1.0,0.5319181084632874,301.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.861328125,0.9990000128746032,1.0,0.5601353645324707,301.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.861328125,0.9990000128746032,1.0,0.4137140810489654,301.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.861328125,0.9990000128746032,1.0,0.5601353645324707,300.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.861328125,0.9990000128746032,1.0,2.657041072845459,295.861328125,284.95001220703125,297.2764587402344,295.3215637207031,297.2764587402344,301.1880187988281,295.8613586425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500102996826,2.597347520350013e-05,4.395544528961182,1.0,0.050000000745058,0.0,298.5718688964844,410.0,8192.5263671875,0.0,13466.2060546875,1.0,283.1499938964844,294.79986572265625,298.3214416503906,298.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936507761478424,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.2841796875,0.0,20.0830135345459,1895.4371337890625,0.0,98.3936004638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002220,301.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8623352050781,0.9990000128746032,1.0,0.5319187045097351,301.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8623352050781,0.9990000128746032,1.0,0.5601360201835632,301.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8623352050781,0.9990000128746032,1.0,0.4137145578861236,301.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8623352050781,0.9990000128746032,1.0,0.5601360201835632,300.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8623352050781,0.9990000128746032,1.0,2.657044172286988,295.8623352050781,284.95001220703125,297.2777099609375,295.3330993652344,297.2777099609375,301.1957397460937,295.8623962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506778717041,2.597337515908293e-05,4.395513534545898,1.0,0.050000000745058,0.0,298.5690612792969,410.0,8193.5732421875,0.0,13466.21875,1.0,283.1499938964844,294.8003845214844,298.3329772949219,298.977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936380505561828,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.5693359375,0.0,20.0830135345459,1895.4371337890625,0.0,98.32557678222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002280,301.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8637084960937,0.9990000128746032,1.0,0.5319193005561829,301.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8637084960937,0.9990000128746032,1.0,0.5601366758346558,301.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8637084960937,0.9990000128746032,1.0,0.4137150347232818,301.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8637084960937,0.9990000128746032,1.0,0.5601366758346558,300.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8637084960937,0.9990000128746032,1.0,2.657047271728516,295.8637084960937,284.95001220703125,297.2794189453125,295.3446350097656,297.2794189453125,301.2035522460937,295.8638000488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.050000000745058,0.0,298.56640625,410.0,8194.935546875,0.0,13466.23046875,1.0,283.1499938964844,294.8012084960937,298.3445129394531,298.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936251163482666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.94189453125,0.0,20.0830135345459,1895.4371337890625,0.0,98.25647735595705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002340,301.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.86553955078125,0.9990000128746032,1.0,0.5319198966026306,301.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.86553955078125,0.9990000128746032,1.0,0.5601372718811035,301.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.86553955078125,0.9990000128746032,1.0,0.4137154519557953,301.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.86553955078125,0.9990000128746032,1.0,0.5601372718811035,300.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.86553955078125,0.9990000128746032,1.0,2.6570498943328857,295.8655700683594,284.95001220703125,297.2816772460937,295.356201171875,297.2816467285156,301.2115173339844,295.8656616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.597319326014258e-05,4.395456790924072,1.0,0.050000000745058,0.0,298.5639038085937,410.0,8196.6748046875,0.0,13466.2421875,1.0,283.1499938964844,294.8023986816406,298.3560791015625,299.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293612003326416,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.422607421875,0.0,20.0830135345459,1895.4371337890625,0.0,98.186279296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002400,301.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.86785888671875,0.9990000128746032,1.0,0.5319204330444336,301.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.86785888671875,0.9990000128746032,1.0,0.5601378083229065,301.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.86785888671875,0.9990000128746032,1.0,0.4137158691883087,301.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.86785888671875,0.9990000128746032,1.0,0.5601378083229065,300.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.86785888671875,0.9990000128746032,1.0,2.657052516937256,295.86785888671875,284.95001220703125,297.28448486328125,295.3677978515625,297.284423828125,301.2196044921875,295.86798095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.5973109586630017e-05,4.395430564880371,1.0,0.050000000745058,0.0,298.5615234375,410.0,8198.7646484375,0.0,13466.2529296875,1.0,283.1499938964844,294.803955078125,298.36767578125,299.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935987710952759,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.01953125,0.0,20.0830135345459,1895.4371337890625,0.0,98.11529541015624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002460,301.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8707275390625,0.9990000128746032,1.0,0.5319209098815918,301.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8707275390625,0.9990000128746032,1.0,0.5601383447647095,301.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8707275390625,0.9990000128746032,1.0,0.4137162864208221,301.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8707275390625,0.9990000128746032,1.0,0.5601383447647095,300.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8707275390625,0.9990000128746032,1.0,2.657055139541626,295.8707580566406,284.95001220703125,297.2879333496094,295.37945556640625,297.28790283203125,301.22784423828125,295.8708801269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529666900635,2.597302955109626e-05,4.3954057693481445,1.0,0.050000000745058,0.0,298.5592346191406,410.0,8201.3037109375,0.0,13466.2626953125,1.0,283.1499938964844,294.8059387207031,298.3793334960937,299.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935858070850372,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.76025390625,0.0,20.0830135345459,1895.4371337890625,0.0,98.0456085205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002520,301.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8741760253906,0.9990000128746032,1.0,0.53192138671875,301.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8741760253906,0.9990000128746032,1.0,0.5601388812065125,301.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8741760253906,0.9990000128746032,1.0,0.4137166440486908,301.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8741760253906,0.9990000128746032,1.0,0.5601388812065125,300.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8741760253906,0.9990000128746032,1.0,2.657057523727417,295.87420654296875,284.95001220703125,297.29205322265625,295.39117431640625,297.2919921875,301.2362365722656,295.8743591308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534912109375,2.5972951334551908e-05,4.395381927490234,1.0,0.050000000745058,0.0,298.5570373535156,410.0,8204.2578125,0.0,13466.2724609375,1.0,283.1499938964844,294.80841064453125,298.3910522460937,299.0360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293572723865509,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.647216796875,0.0,20.0830135345459,1895.4371337890625,0.0,97.9752960205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002580,301.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8782958984375,0.9990000128746032,1.0,0.5319218635559082,301.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8782958984375,0.9990000128746032,1.0,0.5601393580436707,301.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8782958984375,0.9990000128746032,1.0,0.4137170314788818,301.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8782958984375,0.9990000128746032,1.0,0.5601393580436707,300.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8782958984375,0.9990000128746032,1.0,2.657059907913208,295.8783264160156,284.95001220703125,297.29693603515625,295.4029846191406,297.296875,301.2447814941406,295.8785095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.5972876755986363e-05,4.395358562469482,1.0,0.050000000745058,0.0,298.554931640625,410.0,8207.744140625,0.0,13466.2822265625,1.0,283.1499938964844,294.8114318847656,298.4028625488281,299.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935603559017181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.708984375,0.0,20.0830135345459,1895.4371337890625,0.0,97.90856170654295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002640,301.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8830871582031,0.9990000128746032,1.0,0.5319223403930664,301.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8830871582031,0.9990000128746032,1.0,0.5601398348808289,301.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8830871582031,0.9990000128746032,1.0,0.4137173891067505,301.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8830871582031,0.9990000128746032,1.0,0.5601398348808289,300.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8830871582031,0.9990000128746032,1.0,2.657062292098999,295.88311767578125,284.95001220703125,297.3026123046875,295.4149169921875,297.3025207519531,301.2535095214844,295.8833312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679544448852539,2.597280399641022e-05,4.395335674285889,1.0,0.050000000745058,0.0,298.5528564453125,410.0,8211.7001953125,0.0,13466.291015625,1.0,283.1499938964844,294.81500244140625,298.414794921875,299.06011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935477793216705,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.946533203125,0.0,20.0830135345459,1895.4371337890625,0.0,97.84078979492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002700,301.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.9990000128746032,1.0,0.5319228172302246,301.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.9990000128746032,1.0,0.5601403117179871,301.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.9990000128746032,1.0,0.4137177467346191,301.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.9990000128746032,1.0,0.5601403117179871,300.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8886108398437,0.9990000128746032,1.0,2.657064437866211,295.888671875,284.95001220703125,297.30914306640625,295.4269714355469,297.3090515136719,301.2624206542969,295.888916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,1.0,0.050000000745058,0.0,298.55084228515625,410.0,8216.255859375,0.0,13466.30078125,1.0,283.1499938964844,294.81915283203125,298.4268493652344,299.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293535441160202,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.3779296875,0.0,20.0830135345459,1895.4371337890625,0.0,97.77400970458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002760,301.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8949890136719,0.9990000128746032,1.0,0.531923234462738,301.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8949890136719,0.9990000128746032,1.0,0.5601407885551453,301.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8949890136719,0.9990000128746032,1.0,0.4137180745601654,301.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8949890136719,0.9990000128746032,1.0,0.5601407885551453,300.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8949890136719,0.9990000128746032,1.0,2.657066822052002,295.8950500488281,284.95001220703125,297.3166198730469,295.43914794921875,297.3164978027344,301.27154541015625,295.89532470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553508758545,2.5972663934226148e-05,4.395291805267334,1.0,0.050000000745058,0.0,298.548828125,410.0,8221.39453125,0.0,13466.3095703125,1.0,283.1499938964844,294.82403564453125,298.4390563964844,299.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935244143009186,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.036865234375,0.0,20.0830135345459,1895.4371337890625,0.0,97.71439361572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002820,301.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9021911621094,0.9990000128746032,1.0,0.5319236516952515,301.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9021911621094,0.9990000128746032,1.0,0.5601412653923035,301.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9021911621094,0.9990000128746032,1.0,0.4137184023857116,301.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9021911621094,0.9990000128746032,1.0,0.5601412653923035,300.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9021911621094,0.9990000128746032,1.0,2.657068967819214,295.9022521972656,284.95001220703125,297.3250732421875,295.4515075683594,297.32489013671875,301.2808532714844,295.9025573730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679558277130127,2.5972594812628813e-05,4.395270824432373,1.0,0.050000000745058,0.0,298.5469055175781,410.0,8227.125,0.0,13466.318359375,1.0,283.1499938964844,294.8296203613281,298.451416015625,299.0975036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935134470462799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.919677734375,0.0,20.0830135345459,1895.4371337890625,0.0,97.6550064086914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002880,301.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.5319241285324097,301.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.5601416826248169,301.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.4137187600135803,301.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,0.5601416826248169,300.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9102783203125,0.9990000128746032,1.0,2.657071113586426,295.91033935546875,284.95001220703125,297.33453369140625,295.46405029296875,297.3343505859375,301.2903747558594,295.91070556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.050000000745058,0.0,298.54498291015625,410.0,8233.5546875,0.0,13466.3271484375,1.0,283.1499938964844,294.8359069824219,298.4639587402344,299.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293502926826477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.041015625,0.0,20.0830135345459,1895.4371337890625,0.0,97.59796905517578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18002940,301.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9193725585937,0.9990000128746032,1.0,0.5319244861602783,301.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9193725585937,0.9990000128746032,1.0,0.5601421594619751,301.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9193725585937,0.9990000128746032,1.0,0.4137190580368042,301.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9193725585937,0.9990000128746032,1.0,0.5601421594619751,300.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9193725585937,0.9990000128746032,1.0,2.6570730209350586,295.91943359375,284.95001220703125,297.3450927734375,295.4767761230469,297.34490966796875,301.3001708984375,295.9198608398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679566860198975,2.597246202640236e-05,4.395229339599609,1.0,0.050000000745058,0.0,298.5431213378906,410.0,8240.638671875,0.0,13466.3349609375,1.0,283.1499938964844,294.84307861328125,298.4766845703125,299.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934944033622741,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.444580078125,0.0,20.0830135345459,1895.4371337890625,0.0,97.55159759521484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
