time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003000,301.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.929443359375,0.9990000128746032,1.0,0.5319249033927917,301.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.929443359375,0.9990000128746032,1.0,0.5601425766944885,301.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.929443359375,0.9990000128746032,1.0,0.4137193858623504,301.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.929443359375,0.9990000128746032,1.0,0.5601425766944885,300.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.929443359375,0.9990000128746032,1.0,2.6570751667022705,295.9295349121094,284.95001220703125,297.3568420410156,295.48974609375,297.3565979003906,301.3101806640625,295.92999267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240018076264e-05,4.395209789276123,1.0,0.050000000745058,0.0,298.5413513183594,410.0,8248.462890625,0.0,13466.3427734375,1.0,283.1499938964844,294.85107421875,298.4896545410156,299.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934861481189728,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.115234375,0.0,20.0830135345459,1895.4371337890625,0.0,97.5066375732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003060,301.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9405822753906,0.9990000128746032,1.0,0.5319253206253052,301.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9405822753906,0.9990000128746032,1.0,0.5601429343223572,301.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9405822753906,0.9990000128746032,1.0,0.4137196838855743,301.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9405822753906,0.9990000128746032,1.0,0.5601429343223572,300.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9405822753906,0.9990000128746032,1.0,2.657077074050904,295.940673828125,284.95001220703125,297.3697509765625,295.5029296875,297.3695068359375,301.3204650878906,295.9411926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601192474365,5.679574966430664,2.597234015411232e-05,4.395191192626953,1.0,0.050000000745058,0.0,298.5396423339844,410.0,8257.0205078125,0.0,13466.3505859375,1.0,283.1499938964844,294.8600158691406,298.5028381347656,299.1504211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934795320034027,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.091552734375,0.0,20.0830135345459,1895.4371337890625,0.0,97.47076416015624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003120,301.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9528503417969,0.9990000128746032,1.0,0.5319256782531738,301.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9528503417969,0.9990000128746032,1.0,0.5601433515548706,301.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9528503417969,0.9990000128746032,1.0,0.4137199521064758,301.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9528503417969,0.9990000128746032,1.0,0.5601433515548706,300.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9528503417969,0.9990000128746032,1.0,2.657078742980957,295.9529724121094,284.95001220703125,297.3839416503906,295.516357421875,297.3836669921875,301.3309936523437,295.9535217285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972283765440807e-05,4.3951735496521,1.0,0.050000000745058,0.0,298.5380554199219,410.0,8266.3818359375,0.0,13466.357421875,1.0,283.1499938964844,294.8699035644531,298.51629638671875,299.1643371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934739887714386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.37451171875,0.0,20.0830135345459,1895.4371337890625,0.0,97.4404525756836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003180,301.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.96630859375,0.9990000128746032,1.0,0.5319259762763977,301.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.96630859375,0.9990000128746032,1.0,0.5601436495780945,301.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.96630859375,0.9990000128746032,1.0,0.4137202203273773,301.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.96630859375,0.9990000128746032,1.0,0.5601436495780945,300.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.96630859375,0.9990000128746032,1.0,2.6570804119110107,295.9664306640625,284.95001220703125,297.39947509765625,295.5300598144531,297.399169921875,301.34185791015625,295.9670104980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.5972231014748104e-05,4.395157337188721,1.0,0.050000000745058,0.0,298.5365600585937,410.0,8276.5244140625,0.0,13466.3642578125,1.0,283.1499938964844,294.880859375,298.5299987792969,299.1785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293470561504364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.0,0.0,20.0830135345459,1895.4371337890625,0.0,97.4218292236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003240,301.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9809265136719,0.9990000128746032,1.0,0.5319262742996216,301.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9809265136719,0.9990000128746032,1.0,0.5601440072059631,301.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9809265136719,0.9990000128746032,1.0,0.413720428943634,301.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9809265136719,0.9990000128746032,1.0,0.5601440072059631,300.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9809265136719,0.9990000128746032,1.0,2.6570818424224854,295.9810791015625,284.95001220703125,297.4163818359375,295.5440368652344,297.4160461425781,301.3529968261719,295.9817199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218372102361e-05,4.395142555236816,1.0,0.050000000745058,0.0,298.53521728515625,410.0,8287.55859375,0.0,13466.3701171875,1.0,283.1499938964844,294.8927917480469,298.5439758300781,299.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934677600860595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.95458984375,0.0,20.0830135345459,1895.4371337890625,0.0,97.40658569335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003300,301.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9968566894531,0.9990000128746032,1.0,0.5319265723228455,301.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9968566894531,0.9990000128746032,1.0,0.5601442456245422,301.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9968566894531,0.9990000128746032,1.0,0.4137206375598907,301.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9968566894531,0.9990000128746032,1.0,0.5601442456245422,300.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9968566894531,0.9990000128746032,1.0,2.65708327293396,295.9970092773437,284.95001220703125,297.4346923828125,295.55828857421875,297.4343566894531,301.3644714355469,295.9977111816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.597214188426733e-05,4.395129680633545,1.0,0.050000000745058,0.0,298.5340270996094,410.0,8299.46875,0.0,13466.3759765625,1.0,283.1499938964844,294.9058532714844,298.55828857421875,299.20806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934670150279999,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.275634765625,0.0,20.0830135345459,1895.4371337890625,0.0,97.4025421142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003360,301.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0140991210937,0.9990000128746032,1.0,0.5319268107414246,301.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0140991210937,0.9990000128746032,1.0,0.5601445436477661,301.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0140991210937,0.9990000128746032,1.0,0.4137208163738251,301.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0140991210937,0.9990000128746032,1.0,0.5601445436477661,300.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0140991210937,0.9990000128746032,1.0,2.6570844650268555,296.0142517089844,284.95001220703125,297.4545288085937,295.5728759765625,297.45416259765625,301.3763122558594,296.0150451660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.5972103685489856e-05,4.395118236541748,1.0,0.050000000745058,0.0,298.532958984375,410.0,8312.2919921875,0.0,13466.380859375,1.0,283.1499938964844,294.9200439453125,298.5728759765625,299.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934680581092834,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.973876953125,0.0,20.0830135345459,1895.4371337890625,0.0,97.40821075439452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003420,301.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.03271484375,0.9990000128746032,1.0,0.5319269895553589,301.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.03271484375,0.9990000128746032,1.0,0.5601447224617004,301.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.03271484375,0.9990000128746032,1.0,0.4137209951877594,301.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.03271484375,0.9990000128746032,1.0,0.5601447224617004,300.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.03271484375,0.9990000128746032,1.0,2.657085418701172,296.03289794921875,284.95001220703125,297.4759216308594,295.5877990722656,297.4755249023437,301.3885192871094,296.0337219238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972072762669995e-05,4.395108222961426,1.0,0.050000000745058,0.0,298.5320739746094,410.0,8326.0732421875,0.0,13466.384765625,1.0,283.1499938964844,294.9354553222656,298.5878295898437,299.2390441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934710085391998,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.063720703125,0.0,20.0830135345459,1895.4371337890625,0.0,97.42424774169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003480,301.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,0.5319271683692932,301.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,0.5601449012756348,301.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,0.4137211143970489,301.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,0.5601449012756348,300.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,2.657086133956909,296.0529479980469,284.95001220703125,297.4989318847656,295.6030578613281,297.4984741210937,301.401123046875,296.0538330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.67959451675415,2.5972047296818342e-05,4.395100116729736,1.0,0.050000000745058,0.0,298.5313415527344,410.0,8340.8544921875,0.0,13466.3876953125,1.0,283.1499938964844,294.9520874023437,298.60308837890625,299.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934757769107818,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.5576171875,0.0,20.0830135345459,1895.4371337890625,0.0,97.4501953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003540,301.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.07427978515625,0.9990000128746032,1.0,0.5319272875785828,301.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.07427978515625,0.9990000128746032,1.0,0.5601450204849243,301.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.07427978515625,0.9990000128746032,1.0,0.4137212038040161,301.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.07427978515625,0.9990000128746032,1.0,0.5601450204849243,300.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.07427978515625,0.9990000128746032,1.0,2.6570868492126465,296.0744934082031,284.95001220703125,297.5235900878906,295.6186828613281,297.52313232421875,301.41412353515625,296.075439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595947265625,2.5972027287934907e-05,4.39509391784668,1.0,0.050000000745058,0.0,298.53076171875,410.0,8356.6259765625,0.0,13466.390625,1.0,283.1499938964844,294.97003173828125,298.6187438964844,299.2716369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293483167886734,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.48486328125,0.0,20.0830135345459,1895.4371337890625,0.0,97.49047088623048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003600,301.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.09735107421875,0.9990000128746032,1.0,0.5319273471832275,301.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.09735107421875,0.9990000128746032,1.0,0.5601451396942139,301.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.09735107421875,0.9990000128746032,1.0,0.4137212932109833,301.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.09735107421875,0.9990000128746032,1.0,0.5601451396942139,301.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.09735107421875,0.9990000128746032,1.0,2.6570873260498047,296.0975341796875,284.95001220703125,297.54998779296875,295.6346435546875,297.5494689941406,301.4273986816406,296.0985717773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.050000000745058,0.0,298.5303039550781,410.0,8373.4658203125,0.0,13466.392578125,1.0,283.1499938964844,294.98931884765625,298.6347351074219,299.2886047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934929132461548,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.844970703125,0.0,20.0830135345459,1895.4371337890625,0.0,97.54341888427734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003660,301.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217956542969,0.9990000128746032,1.0,0.5319274067878723,301.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217956542969,0.9990000128746032,1.0,0.5601451992988586,301.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217956542969,0.9990000128746032,1.0,0.4137213230133056,301.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217956542969,0.9990000128746032,1.0,0.5601451992988586,301.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1217956542969,0.9990000128746032,1.0,2.657087564468384,296.1220092773437,284.95001220703125,297.5777893066406,295.6512451171875,297.5772705078125,301.4403076171875,296.12310791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.050000000745058,0.0,298.5300598144531,410.0,8391.048828125,0.0,13466.3935546875,1.0,283.1499938964844,295.00994873046875,298.6512451171875,299.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934918701648712,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.66650390625,0.0,20.0830135345459,1895.4371337890625,0.0,97.53778839111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003720,301.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.14727783203125,0.9990000128746032,1.0,0.5319274067878723,301.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.14727783203125,0.9990000128746032,1.0,0.5601451992988586,301.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.14727783203125,0.9990000128746032,1.0,0.4137213230133056,301.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.14727783203125,0.9990000128746032,1.0,0.5601451992988586,301.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.14727783203125,0.9990000128746032,1.0,2.657087564468384,296.1474914550781,284.95001220703125,297.6065979003906,295.6686096191406,297.6060485839844,301.4521179199219,296.14862060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.050000000745058,0.0,298.5300598144531,410.0,8408.9189453125,0.0,13466.3935546875,1.0,283.1499938964844,295.03179931640625,298.6685791015625,299.3242492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934831082820892,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.91943359375,0.0,20.0830135345459,1895.4371337890625,0.0,97.49017333984376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003780,301.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.17364501953125,0.9990000128746032,1.0,0.5319274067878723,301.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.17364501953125,0.9990000128746032,1.0,0.5601451396942139,301.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.17364501953125,0.9990000128746032,1.0,0.4137212932109833,301.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.17364501953125,0.9990000128746032,1.0,0.5601451396942139,301.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.17364501953125,0.9990000128746032,1.0,2.6570873260498047,296.17388916015625,284.95001220703125,297.6363830566406,295.686767578125,297.63580322265625,301.4631042480469,296.175048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.39508867263794,1.0,0.050000000745058,0.0,298.5302734375,410.0,8427.1708984375,0.0,13466.392578125,1.0,283.1499938964844,295.0547180175781,298.68670654296875,299.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293476402759552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.568115234375,0.0,20.0830135345459,1895.4371337890625,0.0,97.45369720458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003840,301.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2008972167969,0.9990000128746032,1.0,0.5319272875785828,301.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2008972167969,0.9990000128746032,1.0,0.5601450204849243,301.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2008972167969,0.9990000128746032,1.0,0.4137212038040161,301.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2008972167969,0.9990000128746032,1.0,0.5601450204849243,301.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2008972167969,0.9990000128746032,1.0,2.6570868492126465,296.2011413574219,284.95001220703125,297.6670837402344,295.7056579589844,297.66650390625,301.4736328125,296.20233154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.5972027287934907e-05,4.39509391784668,1.0,0.050000000745058,0.0,298.5307922363281,410.0,8445.9111328125,0.0,13466.390625,1.0,283.1499938964844,295.0785522460937,298.70562744140625,299.3632507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934728860855102,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.5556640625,0.0,20.0830135345459,1895.4371337890625,0.0,97.43444061279295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003900,301.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.22900390625,0.9990000128746032,1.0,0.5319271087646484,301.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.22900390625,0.9990000128746032,1.0,0.56014484167099,301.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.22900390625,0.9990000128746032,1.0,0.4137210547924042,301.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.22900390625,0.9990000128746032,1.0,0.56014484167099,301.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.22900390625,0.9990000128746032,1.0,2.65708589553833,296.229248046875,284.95001220703125,297.69873046875,295.7252502441406,297.6980895996094,301.4837951660156,296.23046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972056391765364e-05,4.3951029777526855,1.0,0.050000000745058,0.0,298.5315856933594,410.0,8465.109375,0.0,13466.38671875,1.0,283.1499938964844,295.1032409667969,298.7252502441406,299.3840026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934746444225311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.873291015625,0.0,20.0830135345459,1895.4371337890625,0.0,97.4440689086914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18003960,301.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579040527344,0.9990000128746032,1.0,0.5319268107414246,301.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579040527344,0.9990000128746032,1.0,0.5601445436477661,301.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579040527344,0.9990000128746032,1.0,0.4137208759784698,301.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579040527344,0.9990000128746032,1.0,0.5601445436477661,301.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579040527344,0.9990000128746032,1.0,2.6570847034454346,296.2581481933594,284.95001220703125,297.731201171875,295.7455139160156,297.7305908203125,301.4937438964844,296.2593994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.5972098228521645e-05,4.395115852355957,1.0,0.050000000745058,0.0,298.53277587890625,410.0,8484.78125,0.0,13466.3818359375,1.0,283.1499938964844,295.1286926269531,298.7455444335937,299.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934793531894684,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.49365234375,0.0,20.0830135345459,1895.4371337890625,0.0,97.46971130371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004020,301.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2875671386719,0.9990000128746032,1.0,0.5319264531135559,301.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2875671386719,0.9990000128746032,1.0,0.5601441860198975,301.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2875671386719,0.9990000128746032,1.0,0.4137205779552459,301.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2875671386719,0.9990000128746032,1.0,0.5601441860198975,301.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2875671386719,0.9990000128746032,1.0,2.6570827960968018,296.2878112792969,284.95001220703125,297.7645568847656,295.7664489746094,297.763916015625,301.50360107421875,296.28912353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679587364196777,2.5972154617193155e-05,4.395133972167969,1.0,0.050000000745058,0.0,298.534423828125,410.0,8504.91015625,0.0,13466.3740234375,1.0,283.1499938964844,295.1549072265625,298.7665100097656,299.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934869229793548,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.406005859375,0.0,20.0830135345459,1895.4371337890625,0.0,97.51094818115234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004080,301.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179626464844,0.9990000128746032,1.0,0.5319259762763977,301.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179626464844,0.9990000128746032,1.0,0.5601436495780945,301.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179626464844,0.9990000128746032,1.0,0.4137201905250549,301.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179626464844,0.9990000128746032,1.0,0.5601436495780945,301.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179626464844,0.9990000128746032,1.0,2.6570804119110107,296.3182373046875,284.95001220703125,297.7987060546875,295.7879638671875,297.79803466796875,301.513427734375,296.3195495605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395158290863037,1.0,0.050000000745058,0.0,298.53662109375,410.0,8525.48828125,0.0,13466.3642578125,1.0,283.1499938964844,295.1817932128906,298.7880554199219,299.45050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934964001178741,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.59375,0.0,20.0830135345459,1895.4371337890625,0.0,97.56250762939452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004140,301.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3490905761719,0.9990000128746032,1.0,0.5319253206253052,301.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3490905761719,0.9990000128746032,1.0,0.560142993927002,301.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3490905761719,0.9990000128746032,1.0,0.4137197136878967,301.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3490905761719,0.9990000128746032,1.0,0.560142993927002,301.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3490905761719,0.9990000128746032,1.0,2.657077074050904,296.3493347167969,284.95001220703125,297.8336181640625,295.8100891113281,297.8329162597656,301.52325439453125,296.3507080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.679575443267822,2.5972334697144103e-05,4.39518928527832,1.0,0.050000000745058,0.0,298.5394897460937,410.0,8546.46875,0.0,13466.3515625,1.0,283.1499938964844,295.2094116210937,298.8102111816406,299.4739990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935099303722381,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.05908203125,0.0,20.0830135345459,1895.4371337890625,0.0,97.63582611083984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004200,301.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.380859375,0.9990000128746032,1.0,0.5319245457649231,301.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.380859375,0.9990000128746032,1.0,0.5601421594619751,301.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.380859375,0.9990000128746032,1.0,0.4137190878391266,301.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.380859375,0.9990000128746032,1.0,0.5601421594619751,301.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.380859375,0.9990000128746032,1.0,2.6570732593536377,296.3811340332031,284.95001220703125,297.8692626953125,295.8327331542969,297.8685607910156,301.5331115722656,296.3825378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.050000000745058,0.0,298.54302978515625,410.0,8567.85546875,0.0,13466.3349609375,1.0,283.1499938964844,295.2376708984375,298.8328857421875,299.4980773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935252487659454,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.779052734375,0.0,20.0830135345459,1895.4371337890625,0.0,97.71885681152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004260,301.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4132995605469,0.9990000128746032,1.0,0.5319235920906067,301.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4132995605469,0.9990000128746032,1.0,0.5601411461830139,301.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4132995605469,0.9990000128746032,1.0,0.4137183427810669,301.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4132995605469,0.9990000128746032,1.0,0.5601411461830139,301.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.4132995605469,0.9990000128746032,1.0,2.657068490982056,296.41357421875,284.95001220703125,297.9056091308594,295.8559265136719,297.9049072265625,301.54302978515625,296.4150085449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795830726623535,5.6795573234558105,2.597260936454404e-05,4.395275115966797,1.0,0.050000000745058,0.0,298.5473327636719,410.0,8589.607421875,0.0,13466.31640625,1.0,283.1499938964844,295.2665710449219,298.8561096191406,299.52276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935443520545959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.7548828125,0.0,20.0830135345459,1895.4371337890625,0.0,97.82231903076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004320,301.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.44635009765625,0.9990000128746032,1.0,0.531922459602356,301.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.44635009765625,0.9990000128746032,1.0,0.5601400136947632,301.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.44635009765625,0.9990000128746032,1.0,0.4137174785137176,301.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.44635009765625,0.9990000128746032,1.0,0.5601400136947632,301.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.44635009765625,0.9990000128746032,1.0,2.6570630073547363,296.4466552734375,284.95001220703125,297.9426574707031,295.87957763671875,297.9419250488281,301.5530700683594,296.4480895996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972783987526785e-05,4.395328998565674,1.0,0.050000000745058,0.0,298.55224609375,410.0,8611.728515625,0.0,13466.2939453125,1.0,283.1499938964844,295.2960510253906,298.8797912597656,299.5479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935649752616882,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.962646484375,0.0,20.0830135345459,1895.4371337890625,0.0,97.93348693847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004380,301.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4800109863281,0.9990000128746032,1.0,0.5319212675094604,301.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4800109863281,0.9990000128746032,1.0,0.5601387023925781,301.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4800109863281,0.9990000128746032,1.0,0.4137165248394012,301.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4800109863281,0.9990000128746032,1.0,0.5601387023925781,301.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4800109863281,0.9990000128746032,1.0,2.65705680847168,296.4803161621094,284.95001220703125,297.9803161621094,295.9037170410156,297.9795837402344,301.5632019042969,296.4817810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.679533004760742,2.597297498141416e-05,4.395389080047607,1.0,0.050000000745058,0.0,298.5577087402344,410.0,8634.1748046875,0.0,13466.26953125,1.0,283.1499938964844,295.326171875,298.9039306640625,299.5736999511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935903370380401,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.41015625,0.0,20.0830135345459,1895.4371337890625,0.0,98.06995391845705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004440,301.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.51422119140625,0.9990000128746032,1.0,0.5319199562072754,301.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.51422119140625,0.9990000128746032,1.0,0.5601373314857483,301.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.51422119140625,0.9990000128746032,1.0,0.4137155413627624,301.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.51422119140625,0.9990000128746032,1.0,0.5601373314857483,301.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.51422119140625,0.9990000128746032,1.0,2.657050371170044,296.5144958496094,284.95001220703125,298.0185852050781,295.9282531738281,298.0178527832031,301.57342529296875,296.5159912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.6795196533203125,2.597317870822735e-05,4.39545202255249,1.0,0.050000000745058,0.0,298.5634460449219,410.0,8656.95703125,0.0,13466.244140625,1.0,283.1499938964844,295.3567810058594,298.9284973144531,299.5998840332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936158180236816,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.060791015625,0.0,20.0830135345459,1895.4371337890625,0.0,98.2066421508789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004500,301.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5489501953125,0.9990000128746032,1.0,0.5319187045097351,301.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5489501953125,0.9990000128746032,1.0,0.5601359605789185,301.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5489501953125,0.9990000128746032,1.0,0.4137145280838012,301.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5489501953125,0.9990000128746032,1.0,0.5601359605789185,301.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5489501953125,0.9990000128746032,1.0,2.657043933868408,296.5492553710937,284.95001220703125,298.05743408203125,295.9532165527344,298.0566711425781,301.5837707519531,296.5507507324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.5973384254029952e-05,4.3955159187316895,1.0,0.050000000745058,0.0,298.5693054199219,410.0,8680.029296875,0.0,13466.2177734375,1.0,283.1499938964844,295.3879089355469,298.9534912109375,299.62652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936453521251678,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.92578125,0.0,20.0830135345459,1895.4371337890625,0.0,98.36465454101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004560,301.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5841979980469,0.9990000128746032,1.0,0.53191739320755,301.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5841979980469,0.9990000128746032,1.0,0.5601346492767334,301.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5841979980469,0.9990000128746032,1.0,0.4137135446071625,301.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5841979980469,0.9990000128746032,1.0,0.5601346492767334,301.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5841979980469,0.9990000128746032,1.0,2.657037734985352,296.58447265625,284.95001220703125,298.0968017578125,295.978515625,298.0960388183594,301.59423828125,296.58599853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679492950439453,2.597358252387494e-05,4.395577907562256,1.0,0.050000000745058,0.0,298.5749206542969,410.0,8703.38671875,0.0,13466.1923828125,1.0,283.1499938964844,295.4195556640625,298.97882080078125,299.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936772406101227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.985107421875,0.0,20.0830135345459,1895.4371337890625,0.0,98.53451538085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004620,301.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.619873046875,0.9990000128746032,1.0,0.5319162607192993,301.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.619873046875,0.9990000128746032,1.0,0.5601334571838379,301.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.619873046875,0.9990000128746032,1.0,0.4137126505374908,301.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.619873046875,0.9990000128746032,1.0,0.5601334571838379,301.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.619873046875,0.9990000128746032,1.0,2.657031774520874,296.62017822265625,284.95001220703125,298.1366882324219,296.004150390625,298.1358947753906,301.6048278808594,296.6217346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507255554199,5.679481029510498,2.5973766241804697e-05,4.395634651184082,1.0,0.050000000745058,0.0,298.58013916015625,410.0,8727.0,0.0,13466.1689453125,1.0,283.1499938964844,295.45166015625,299.00445556640625,299.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937117516994476,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.2294921875,0.0,20.0830135345459,1895.4371337890625,0.0,98.71742248535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004680,301.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.656005859375,0.9990000128746032,1.0,0.5319152474403381,301.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.656005859375,0.9990000128746032,1.0,0.5601323843002319,301.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.656005859375,0.9990000128746032,1.0,0.4137118458747864,301.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.656005859375,0.9990000128746032,1.0,0.5601323843002319,301.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.656005859375,0.9990000128746032,1.0,2.657026767730713,296.65631103515625,284.95001220703125,298.1770324707031,296.0300598144531,298.1762390136719,301.61553955078125,296.6578674316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.5973924493882805e-05,4.395684242248535,1.0,0.050000000745058,0.0,298.58465576171875,410.0,8750.8671875,0.0,13466.1484375,1.0,283.1499938964844,295.48419189453125,299.0304260253906,299.7087707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937481105327606,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.643310546875,0.0,20.0830135345459,1895.4371337890625,0.0,98.90945434570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004740,301.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.5319144129753113,301.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.5601314902305603,301.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.4137112200260162,301.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,0.5601314902305603,301.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.69256591796875,0.9990000128746032,1.0,2.657022714614868,296.69287109375,284.95001220703125,298.2178039550781,296.0562744140625,298.2170104980469,301.6264038085937,296.6944580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487705230713,5.67946195602417,2.597405546111986e-05,4.395725250244141,1.0,0.050000000745058,0.0,298.58837890625,410.0,8774.9375,0.0,13466.1318359375,1.0,283.1499938964844,295.5171813964844,299.0566711425781,299.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937889397144317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.231689453125,0.0,20.0830135345459,1895.4371337890625,0.0,99.12388610839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004800,301.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7294616699219,0.9990000128746032,1.0,0.5319138169288635,301.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7294616699219,0.9990000128746032,1.0,0.5601308345794678,301.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7294616699219,0.9990000128746032,1.0,0.413710743188858,301.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7294616699219,0.9990000128746032,1.0,0.5601308345794678,301.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7294616699219,0.9990000128746032,1.0,2.65701961517334,296.72979736328125,284.95001220703125,298.2590026855469,296.0827331542969,298.2582092285156,301.6373596191406,296.7313842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481506347656,5.679455280303955,2.597415368654765e-05,4.395755767822266,1.0,0.050000000745058,0.0,298.5911560058594,410.0,8799.224609375,0.0,13466.119140625,1.0,283.1499938964844,295.5505065917969,299.0831298828125,299.7652282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938305735588074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.961181640625,0.0,20.0830135345459,1895.4371337890625,0.0,99.34132385253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004860,301.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7667236328125,0.9990000128746032,1.0,0.5319133996963501,301.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7667236328125,0.9990000128746032,1.0,0.5601304173469543,301.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7667236328125,0.9990000128746032,1.0,0.4137104153633117,301.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7667236328125,0.9990000128746032,1.0,0.5601304173469543,301.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7667236328125,0.9990000128746032,1.0,2.657017469406128,296.7670593261719,284.95001220703125,298.3005676269531,296.109375,298.2997436523437,301.6484069824219,296.7686767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.6794514656066895,2.5974217351176776e-05,4.395775318145752,1.0,0.050000000745058,0.0,298.59295654296875,410.0,8823.6962890625,0.0,13466.111328125,1.0,283.1499938964844,295.5841979980469,299.1098022460937,299.7938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938754856586456,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.83544921875,0.0,20.0830135345459,1895.4371337890625,0.0,99.57447052001952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004920,301.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,0.5319132208824158,301.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,0.56013023853302,301.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,0.4137102663516998,301.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,0.56013023853302,301.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,2.6570165157318115,296.8046264648437,284.95001220703125,298.3424377441406,296.1361999511719,298.3416442871094,301.6596069335937,296.8062438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449081420898,2.597424827399664e-05,4.395784854888916,1.0,0.050000000745058,0.0,298.5938415527344,410.0,8848.3330078125,0.0,13466.107421875,1.0,283.1499938964844,295.6181945800781,299.1366577148437,299.8226318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939223945140838,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.835693359375,0.0,20.0830135345459,1895.4371337890625,0.0,99.81651306152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18004980,301.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8421936035156,0.9990000128746032,1.0,0.5319132208824158,301.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8421936035156,0.9990000128746032,1.0,0.56013023853302,301.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8421936035156,0.9990000128746032,1.0,0.4137102663516998,301.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8421936035156,0.9990000128746032,1.0,0.56013023853302,301.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8421936035156,0.9990000128746032,1.0,2.6570165157318115,296.8424987792969,284.95001220703125,298.3846435546875,296.16314697265625,298.3838195800781,301.6708984375,296.8441467285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449081420898,2.597424827399664e-05,4.395784854888916,1.0,0.050000000745058,0.0,298.5938415527344,410.0,8873.1015625,0.0,13466.107421875,1.0,283.1499938964844,295.65252685546875,299.1636657714844,299.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293973445892334,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.96484375,0.0,20.0830135345459,1895.4371337890625,0.0,100.0779800415039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
