time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005040,301.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8803100585937,0.9990000128746032,1.0,0.5319133400917053,301.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8803100585937,0.9990000128746032,1.0,0.5601303577423096,301.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8803100585937,0.9990000128746032,1.0,0.4137103855609894,301.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8803100585937,0.9990000128746032,1.0,0.5601303577423096,301.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8803100585937,0.9990000128746032,1.0,2.657017469406128,296.880615234375,284.95001220703125,298.4270935058594,296.19024658203125,298.42626953125,301.6822814941406,296.8822631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395777225494385,1.0,0.050000000745058,0.0,298.5931396484375,410.0,8898.0009765625,0.0,13466.1103515625,1.0,283.1499938964844,295.6871032714844,299.1907653808594,299.8807983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940258681774139,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.19287109375,0.0,20.0830135345459,1895.4371337890625,0.0,100.34429931640624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005100,301.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9186706542969,0.9990000128746032,1.0,0.5319136381149292,301.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9186706542969,0.9990000128746032,1.0,0.5601307153701782,301.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9186706542969,0.9990000128746032,1.0,0.4137106239795685,301.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9186706542969,0.9990000128746032,1.0,0.5601307153701782,301.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9186706542969,0.9990000128746032,1.0,2.6570188999176025,296.9189758300781,284.95001220703125,298.46978759765625,296.2174072265625,298.4689636230469,301.6937866210937,296.920654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417733340989e-05,4.395762920379639,1.0,0.050000000745058,0.0,298.5918273925781,410.0,8923.00390625,0.0,13466.1162109375,1.0,283.1499938964844,295.7219543457031,299.21795654296875,299.9100646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940820455551147,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.525634765625,0.0,20.0830135345459,1895.4371337890625,0.0,100.62751007080078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005160,301.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.95721435546875,0.9990000128746032,1.0,0.5319140553474426,301.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.95721435546875,0.9990000128746032,1.0,0.5601310729980469,301.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.95721435546875,0.9990000128746032,1.0,0.4137109220027923,301.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.95721435546875,0.9990000128746032,1.0,0.5601310729980469,301.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.95721435546875,0.9990000128746032,1.0,2.657020807266236,296.95751953125,284.95001220703125,298.5126953125,296.24462890625,298.5118408203125,301.70538330078125,296.9591979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679457664489746,2.597411730675958e-05,4.395744323730469,1.0,0.050000000745058,0.0,298.59014892578125,410.0,8948.0869140625,0.0,13466.1240234375,1.0,283.1499938964844,295.7569885253906,299.2452087402344,299.9394226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941401898860931,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.93701171875,0.0,20.0830135345459,1895.4371337890625,0.0,100.91781616210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005220,301.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.99591064453125,0.9990000128746032,1.0,0.531914472579956,301.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.99591064453125,0.9990000128746032,1.0,0.5601315498352051,301.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.99591064453125,0.9990000128746032,1.0,0.4137112498283386,301.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.99591064453125,0.9990000128746032,1.0,0.5601315498352051,301.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.99591064453125,0.9990000128746032,1.0,2.657022953033448,296.9962463378906,284.95001220703125,298.5557556152344,296.2718811035156,298.5549011230469,301.7170715332031,296.9979248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488182067871,5.679462432861328,2.597405000415165e-05,4.395723342895508,1.0,0.050000000745058,0.0,298.5882263183594,410.0,8973.2451171875,0.0,13466.1328125,1.0,283.1499938964844,295.7922058105469,299.2724609375,299.96881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942012250423431,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.42333984375,0.0,20.0830135345459,1895.4371337890625,0.0,101.21969604492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005280,301.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,0.5319148898124695,301.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,0.5601319670677185,301.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,0.4137115776538849,301.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,0.5601319670677185,301.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0347595214844,0.9990000128746032,1.0,2.657025098800659,297.0350646972656,284.95001220703125,298.59893798828125,296.2991027832031,298.5980834960937,301.7288513183594,297.0367431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492950439453,5.679466724395752,2.597398270154372e-05,4.395702362060547,1.0,0.050000000745058,0.0,298.5863037109375,410.0,8998.4501953125,0.0,13466.1416015625,1.0,283.1499938964844,295.8276062011719,299.2997436523437,299.99822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942649126052856,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.967529296875,0.0,20.0830135345459,1895.4371337890625,0.0,101.53128814697266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005340,301.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0736999511719,0.9990000128746032,1.0,0.5319153070449829,301.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0736999511719,0.9990000128746032,1.0,0.5601324439048767,301.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0736999511719,0.9990000128746032,1.0,0.4137119054794311,301.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0736999511719,0.9990000128746032,1.0,0.5601324439048767,301.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0736999511719,0.9990000128746032,1.0,2.657027006149292,297.0740051269531,284.95001220703125,298.6422119140625,296.3262939453125,298.6413879394531,301.7406921386719,297.0757141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679471015930176,2.5973919036914594e-05,4.395682334899902,1.0,0.050000000745058,0.0,298.58447265625,410.0,9023.68359375,0.0,13466.1494140625,1.0,283.1499938964844,295.8631286621094,299.32696533203125,300.0276184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943317890167236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.566162109375,0.0,20.0830135345459,1895.4371337890625,0.0,101.8548583984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005400,301.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1127014160156,0.9990000128746032,1.0,0.5319156646728516,301.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1127014160156,0.9990000128746032,1.0,0.5601328015327454,301.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1127014160156,0.9990000128746032,1.0,0.4137121737003326,301.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1127014160156,0.9990000128746032,1.0,0.5601328015327454,301.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1127014160156,0.9990000128746032,1.0,2.657028913497925,297.113037109375,284.95001220703125,298.6855773925781,296.3534240722656,298.68475341796875,301.75262451171875,297.1147155761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474830627441,2.5973862648243085e-05,4.395665168762207,1.0,0.050000000745058,0.0,298.5828857421875,410.0,9048.9228515625,0.0,13466.15625,1.0,283.1499938964844,295.89874267578125,299.3540954589844,300.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944018542766571,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.200927734375,0.0,20.0830135345459,1895.4371337890625,0.0,102.18968200683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005460,301.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1517639160156,0.9990000128746032,1.0,0.5319159030914307,301.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1517639160156,0.9990000128746032,1.0,0.5601330995559692,301.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1517639160156,0.9990000128746032,1.0,0.4137123823165893,301.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1517639160156,0.9990000128746032,1.0,0.5601330995559692,301.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1517639160156,0.9990000128746032,1.0,2.6570301055908203,297.152099609375,284.95001220703125,298.7289733886719,296.3804626464844,298.7281188964844,301.7646179199219,297.1537780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503440856934,5.679477691650391,2.59738189924974e-05,4.395651340484619,1.0,0.050000000745058,0.0,298.5816345214844,410.0,9074.150390625,0.0,13466.162109375,1.0,283.1499938964844,295.9344482421875,299.38116455078125,300.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944749295711517,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.86474609375,0.0,20.0830135345459,1895.4371337890625,0.0,102.53411102294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005520,301.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1908264160156,0.9990000128746032,1.0,0.5319161415100098,301.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1908264160156,0.9990000128746032,1.0,0.5601332783699036,301.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1908264160156,0.9990000128746032,1.0,0.4137125313282013,301.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1908264160156,0.9990000128746032,1.0,0.5601332783699036,301.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1908264160156,0.9990000128746032,1.0,2.657031297683716,297.191162109375,284.95001220703125,298.7723693847656,296.4073486328125,298.7715148925781,301.7766418457031,297.1928405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679479598999023,2.5973786250688136e-05,4.395641326904297,1.0,0.050000000745058,0.0,298.58074951171875,410.0,9099.34765625,0.0,13466.166015625,1.0,283.1499938964844,295.9701843261719,299.4080810546875,300.11541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945518791675567,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.54345703125,0.0,20.0830135345459,1895.4371337890625,0.0,102.89163208007812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005580,301.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2298889160156,0.9990000128746032,1.0,0.5319162607192993,301.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2298889160156,0.9990000128746032,1.0,0.5601333975791931,301.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2298889160156,0.9990000128746032,1.0,0.4137126207351684,301.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2298889160156,0.9990000128746032,1.0,0.5601333975791931,301.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2298889160156,0.9990000128746032,1.0,2.657031774520874,297.230224609375,284.95001220703125,298.8157043457031,296.43408203125,298.8148803710937,301.78875732421875,297.2319030761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.59737680607941e-05,4.395635604858398,1.0,0.050000000745058,0.0,298.5802307128906,410.0,9124.4931640625,0.0,13466.1689453125,1.0,283.1499938964844,296.0059509277344,299.4348449707031,300.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946322560310364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.22705078125,0.0,20.0830135345459,1895.4371337890625,0.0,103.25930786132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005640,301.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2688903808594,0.9990000128746032,1.0,0.5319162607192993,301.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2688903808594,0.9990000128746032,1.0,0.5601334571838379,301.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2688903808594,0.9990000128746032,1.0,0.4137126505374908,301.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2688903808594,0.9990000128746032,1.0,0.5601334571838379,301.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2688903808594,0.9990000128746032,1.0,2.657032012939453,297.26922607421875,284.95001220703125,298.8590087890625,296.46063232421875,298.858154296875,301.8009033203125,297.2709045410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507255554199,5.679481506347656,2.597376260382589e-05,4.395633697509766,1.0,0.050000000745058,0.0,298.5800476074219,410.0,9149.56640625,0.0,13466.1689453125,1.0,283.1499938964844,296.0417175292969,299.4614562988281,300.1733093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947173714637756,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.904296875,0.0,20.0830135345459,1895.4371337890625,0.0,103.64176177978516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005700,301.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3078308105469,0.9990000128746032,1.0,0.5319162607192993,301.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3078308105469,0.9990000128746032,1.0,0.5601334571838379,301.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3078308105469,0.9990000128746032,1.0,0.4137126505374908,301.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3078308105469,0.9990000128746032,1.0,0.5601334571838379,301.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3078308105469,0.9990000128746032,1.0,2.657031774520874,297.3081359863281,284.95001220703125,298.9021911621094,296.4869384765625,298.9013366699219,301.8130798339844,297.309814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507255554199,5.679481029510498,2.5973764422815293e-05,4.395634651184082,1.0,0.050000000745058,0.0,298.5801086425781,410.0,9174.5478515625,0.0,13466.1689453125,1.0,283.1499938964844,296.07745361328125,299.48779296875,300.20196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948060929775238,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.561279296875,0.0,20.0830135345459,1895.4371337890625,0.0,104.03295135498048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005760,301.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3466186523437,0.9990000128746032,1.0,0.5319163203239441,301.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3466186523437,0.9990000128746032,1.0,0.5601335167884827,301.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3466186523437,0.9990000128746032,1.0,0.4137127101421356,301.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3466186523437,0.9990000128746032,1.0,0.5601335167884827,301.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3466186523437,0.9990000128746032,1.0,2.657032251358032,297.3469543457031,284.95001220703125,298.9452209472656,296.51300048828125,298.94439697265625,301.8253173828125,297.3486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507732391357,5.679481983184815,2.5973753508878872e-05,4.395631313323975,1.0,0.050000000745058,0.0,298.5798034667969,410.0,9199.421875,0.0,13466.1708984375,1.0,283.1499938964844,296.1131286621094,299.513916015625,300.2303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948978543281555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.18408203125,0.0,20.0830135345459,1895.4371337890625,0.0,104.4293975830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005820,301.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.38531494140625,0.9990000128746032,1.0,0.531916081905365,301.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.38531494140625,0.9990000128746032,1.0,0.5601332783699036,301.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.38531494140625,0.9990000128746032,1.0,0.4137125313282013,301.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.38531494140625,0.9990000128746032,1.0,0.5601332783699036,301.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.38531494140625,0.9990000128746032,1.0,2.6570310592651367,297.3856506347656,284.95001220703125,298.98809814453125,296.5387878417969,298.9872741699219,301.83758544921875,297.3872985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479598999023,2.5973789888666943e-05,4.395642280578613,1.0,0.050000000745058,0.0,298.580810546875,410.0,9224.1669921875,0.0,13466.166015625,1.0,283.1499938964844,296.148681640625,299.53973388671875,300.25848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294995367527008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.76611328125,0.0,20.0830135345459,1895.4371337890625,0.0,104.8412094116211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005880,301.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.423828125,0.9990000128746032,1.0,0.5319153666496277,301.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.423828125,0.9990000128746032,1.0,0.5601325035095215,301.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.423828125,0.9990000128746032,1.0,0.4137119650840759,301.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.423828125,0.9990000128746032,1.0,0.5601325035095215,301.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.423828125,0.9990000128746032,1.0,2.65702748298645,297.4241638183594,284.95001220703125,299.03076171875,296.56427001953125,299.0299377441406,301.8499450683594,297.4258117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471969604492,2.597390448499937e-05,4.395678520202637,1.0,0.050000000745058,0.0,298.5841064453125,410.0,9248.7568359375,0.0,13466.1513671875,1.0,283.1499938964844,296.18414306640625,299.5652770996094,300.2863464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950991094112396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.29541015625,0.0,20.0830135345459,1895.4371337890625,0.0,105.26863861083984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18005940,301.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4621276855469,0.9990000128746032,1.0,0.531914472579956,301.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4621276855469,0.9990000128746032,1.0,0.5601315498352051,301.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4621276855469,0.9990000128746032,1.0,0.4137112498283386,301.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4621276855469,0.9990000128746032,1.0,0.5601315498352051,301.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4621276855469,0.9990000128746032,1.0,2.657022953033448,297.46246337890625,284.95001220703125,299.0732116699219,296.5893859863281,299.0723876953125,301.86236572265625,297.464111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.597404818516225e-05,4.395722389221191,1.0,0.050000000745058,0.0,298.588134765625,410.0,9273.1787109375,0.0,13466.1328125,1.0,283.1499938964844,296.219482421875,299.5904541015625,300.3138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952078580856323,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.755126953125,0.0,20.0830135345459,1895.4371337890625,0.0,105.70429229736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006000,301.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5002136230469,0.9990000128746032,1.0,0.531913697719574,301.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5002136230469,0.9990000128746032,1.0,0.560130774974823,301.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5002136230469,0.9990000128746032,1.0,0.4137106537818908,301.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5002136230469,0.9990000128746032,1.0,0.560130774974823,301.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5002136230469,0.9990000128746032,1.0,2.6570191383361816,297.5005187988281,284.95001220703125,299.1153564453125,296.6141357421875,299.11456298828125,301.8748779296875,297.5021667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454803466797,2.597416641947348e-05,4.395759582519531,1.0,0.050000000745058,0.0,298.5915222167969,410.0,9297.412109375,0.0,13466.1181640625,1.0,283.1499938964844,296.2546081542969,299.6152648925781,300.34100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953234612941742,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.13671875,0.0,20.0830135345459,1895.4371337890625,0.0,106.1535873413086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006060,301.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5380249023437,0.9990000128746032,1.0,0.5319129824638367,301.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5380249023437,0.9990000128746032,1.0,0.5601299405097961,301.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5380249023437,0.9990000128746032,1.0,0.4137100875377655,301.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5380249023437,0.9990000128746032,1.0,0.5601299405097961,301.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5380249023437,0.9990000128746032,1.0,2.657015323638916,297.5383605957031,284.95001220703125,299.1572265625,296.63848876953125,299.15643310546875,301.88739013671875,297.5399780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679446697235107,2.597428647277411e-05,4.395796775817871,1.0,0.050000000745058,0.0,298.59490966796875,410.0,9321.443359375,0.0,13466.1025390625,1.0,283.1499938964844,296.28955078125,299.6396789550781,300.36773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954455614089966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.4248046875,0.0,20.0830135345459,1895.4371337890625,0.0,106.61221313476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006120,301.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5755615234375,0.9990000128746032,1.0,0.5319122076034546,301.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5755615234375,0.9990000128746032,1.0,0.5601291656494141,301.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5755615234375,0.9990000128746032,1.0,0.4137094914913177,301.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5755615234375,0.9990000128746032,1.0,0.5601291656494141,301.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5755615234375,0.9990000128746032,1.0,2.657011747360229,297.57586669921875,284.95001220703125,299.1987609863281,296.66241455078125,299.19793701171875,301.89990234375,297.5774841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464817047119,5.679439067840576,2.5974402888095938e-05,4.395833492279053,1.0,0.050000000745058,0.0,298.5982666015625,410.0,9345.2421875,0.0,13466.087890625,1.0,283.1499938964844,296.32427978515625,299.6636657714844,300.3940734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955766916275024,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.611328125,0.0,20.0830135345459,1895.4371337890625,0.0,107.08628845214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006180,301.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6127624511719,0.9990000128746032,1.0,0.5319114923477173,301.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6127624511719,0.9990000128746032,1.0,0.560128390789032,301.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6127624511719,0.9990000128746032,1.0,0.4137089252471924,301.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6127624511719,0.9990000128746032,1.0,0.560128390789032,301.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6127624511719,0.9990000128746032,1.0,2.657007932662964,297.6130676269531,284.95001220703125,299.2398986816406,296.68585205078125,299.2391052246094,301.9123840332031,297.6146850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457187652588,5.679431438446045,2.5974519303417765e-05,4.395869731903076,1.0,0.050000000745058,0.0,298.6015625,410.0,9368.7998046875,0.0,13466.072265625,1.0,283.1499938964844,296.3587341308594,299.6872253417969,300.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957171201705932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.68115234375,0.0,20.0830135345459,1895.4371337890625,0.0,107.57281494140624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006240,302.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6496276855469,0.9990000128746032,1.0,0.53191077709198,302.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6496276855469,0.9990000128746032,1.0,0.5601276159286499,301.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6496276855469,0.9990000128746032,1.0,0.413708359003067,301.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6496276855469,0.9990000128746032,1.0,0.5601276159286499,301.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6496276855469,0.9990000128746032,1.0,2.6570043563842773,297.6499328613281,284.95001220703125,299.2806396484375,296.7088317871094,299.27984619140625,301.9248046875,297.6515197753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450035095215,5.679423809051514,2.5974633899750188e-05,4.395905017852783,1.0,0.050000000745058,0.0,298.60479736328125,410.0,9392.0869140625,0.0,13466.05859375,1.0,283.1499938964844,296.3929138183594,299.7102966308594,300.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958696782588959,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.624755859375,0.0,20.0830135345459,1895.4371337890625,0.0,108.07625579833984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006300,302.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.68609619140625,0.9990000128746032,1.0,0.5319100618362427,302.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.68609619140625,0.9990000128746032,1.0,0.5601269006729126,301.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.68609619140625,0.9990000128746032,1.0,0.413707822561264,301.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.68609619140625,0.9990000128746032,1.0,0.5601269006729126,301.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.68609619140625,0.9990000128746032,1.0,2.65700101852417,297.6864013671875,284.95001220703125,299.3209533691406,296.73126220703125,299.3201599121094,301.93719482421875,297.6879577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442405700684,5.679416656494141,2.59747430391144e-05,4.395938873291016,1.0,0.050000000745058,0.0,298.60791015625,410.0,9415.09375,0.0,13466.0439453125,1.0,283.1499938964844,296.4267578125,299.7328491210937,300.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960357069969177,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.427978515625,0.0,20.0830135345459,1895.4371337890625,0.0,108.5945816040039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006360,302.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.72216796875,0.9990000128746032,1.0,0.5319094061851501,302.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.72216796875,0.9990000128746032,1.0,0.5601261854171753,301.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.72216796875,0.9990000128746032,1.0,0.4137073159217834,301.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.72216796875,0.9990000128746032,1.0,0.5601261854171753,301.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.72216796875,0.9990000128746032,1.0,2.6569976806640625,297.72247314453125,284.95001220703125,299.3607788085937,296.7531433105469,299.3600158691406,301.9495544433594,297.7239990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435729980469,5.679409503936768,2.5974848540499806e-05,4.395971775054932,1.0,0.050000000745058,0.0,298.61090087890625,410.0,9437.7939453125,0.0,13466.03125,1.0,283.1499938964844,296.4602966308594,299.7549133300781,300.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962191998958587,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.080810546875,0.0,20.0830135345459,1895.4371337890625,0.0,109.13216400146484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006420,302.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7577819824219,0.9990000128746032,1.0,0.5319087505340576,302.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7577819824219,0.9990000128746032,1.0,0.5601255297660828,301.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7577819824219,0.9990000128746032,1.0,0.4137068390846252,301.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7577819824219,0.9990000128746032,1.0,0.5601255297660828,301.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7577819824219,0.9990000128746032,1.0,2.656994581222534,297.7580871582031,284.95001220703125,299.4001159667969,296.77447509765625,299.3993530273437,301.9618225097656,297.7596130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679403305053711,2.59749467659276e-05,4.396002292633057,1.0,0.050000000745058,0.0,298.6136779785156,410.0,9460.16796875,0.0,13466.0185546875,1.0,283.1499938964844,296.4934387207031,299.77642822265625,300.5184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964248955249786,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.57275390625,0.0,20.0830135345459,1895.4371337890625,0.0,109.69200897216795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006480,302.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7929077148437,0.9990000128746032,1.0,0.5319082140922546,302.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7929077148437,0.9990000128746032,1.0,0.560124933719635,301.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7929077148437,0.9990000128746032,1.0,0.4137063920497894,301.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7929077148437,0.9990000128746032,1.0,0.560124933719635,301.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7929077148437,0.9990000128746032,1.0,2.656991720199585,297.793212890625,284.95001220703125,299.4389038085937,296.795166015625,299.4381408691406,301.9739990234375,297.7947082519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679423332214356,5.679397106170654,2.597503771539777e-05,4.396030426025391,1.0,0.050000000745058,0.0,298.6162414550781,410.0,9482.1962890625,0.0,13466.0068359375,1.0,283.1499938964844,296.52618408203125,299.79736328125,300.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296660304069519,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.892578125,0.0,20.0830135345459,1895.4371337890625,0.0,110.28005981445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006540,302.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275756835937,0.9990000128746032,1.0,0.5319076776504517,302.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275756835937,0.9990000128746032,1.0,0.560124397277832,301.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275756835937,0.9990000128746032,1.0,0.413705974817276,301.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275756835937,0.9990000128746032,1.0,0.560124397277832,301.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275756835937,0.9990000128746032,1.0,2.656989097595215,297.8278503417969,284.95001220703125,299.47711181640625,296.8152160644531,299.47637939453125,301.9861145019531,297.829345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417610168457,5.679391860961914,2.597511956992093e-05,4.396056175231934,1.0,0.050000000745058,0.0,298.6185913085937,410.0,9503.869140625,0.0,13465.99609375,1.0,283.1499938964844,296.5585327148437,299.8177795410156,300.5643005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296932190656662,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.0283203125,0.0,20.0830135345459,1895.4371337890625,0.0,110.89544677734376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006600,302.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8616943359375,0.9990000128746032,1.0,0.5319072008132935,302.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8616943359375,0.9990000128746032,1.0,0.5601239204406738,301.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8616943359375,0.9990000128746032,1.0,0.4137056171894073,301.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8616943359375,0.9990000128746032,1.0,0.5601239204406738,301.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8616943359375,0.9990000128746032,1.0,2.656986713409424,297.8619689941406,284.95001220703125,299.51470947265625,296.8345947265625,299.5140075683594,301.9981384277344,297.8634338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679412841796875,5.679387092590332,2.597519232949708e-05,4.396078586578369,1.0,0.050000000745058,0.0,298.6206359863281,410.0,9525.150390625,0.0,13465.9873046875,1.0,283.1499938964844,296.5904235839844,299.8376159667969,300.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972563803195953,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.9755859375,0.0,20.0830135345459,1895.4371337890625,0.0,111.55304718017578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006660,302.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8952331542969,0.9990000128746032,1.0,0.5319068431854248,302.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8952331542969,0.9990000128746032,1.0,0.5601235032081604,301.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8952331542969,0.9990000128746032,1.0,0.4137053191661834,301.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8952331542969,0.9990000128746032,1.0,0.5601235032081604,301.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8952331542969,0.9990000128746032,1.0,2.656984806060791,297.8955078125,284.95001220703125,299.5516967773437,296.853271484375,299.55096435546875,302.01007080078125,297.8969421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679382801055908,2.59752559941262e-05,4.396098136901856,1.0,0.050000000745058,0.0,298.6224365234375,410.0,9546.033203125,0.0,13465.978515625,1.0,283.1499938964844,296.621826171875,299.8569030761719,300.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976480722427368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.72216796875,0.0,20.0830135345459,1895.4371337890625,0.0,112.26487731933594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006720,302.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9281921386719,0.9990000128746032,1.0,0.5319064855575562,302.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9281921386719,0.9990000128746032,1.0,0.5601231455802917,301.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9281921386719,0.9990000128746032,1.0,0.413705050945282,301.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9281921386719,0.9990000128746032,1.0,0.5601231455802917,301.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9281921386719,0.9990000128746032,1.0,2.656982898712158,297.928466796875,284.95001220703125,299.5879821777344,296.8712463378906,299.5872802734375,302.0219116210937,297.92987060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679379463195801,2.5975308744818904e-05,4.396114826202393,1.0,0.050000000745058,0.0,298.6239624023437,410.0,9566.4912109375,0.0,13465.9716796875,1.0,283.1499938964844,296.6527099609375,299.8756103515625,300.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981249988079071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.25830078125,0.0,20.0830135345459,1895.4371337890625,0.0,113.0614776611328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006780,302.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.96051025390625,0.9990000128746032,1.0,0.5319061875343323,302.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.96051025390625,0.9990000128746032,1.0,0.5601228475570679,302.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.96051025390625,0.9990000128746032,1.0,0.4137048125267029,301.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.96051025390625,0.9990000128746032,1.0,0.5601228475570679,301.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.96051025390625,0.9990000128746032,1.0,2.6569817066192627,297.9607849121094,284.95001220703125,299.6235656738281,296.888427734375,299.6228942871094,302.0335998535156,297.962158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794023513793945,5.679376602172852,2.597535240056459e-05,4.3961286544799805,1.0,0.050000000745058,0.0,298.6252136230469,410.0,9586.5166015625,0.0,13465.966796875,1.0,283.1499938964844,296.6830749511719,299.8936462402344,300.64898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298689991235733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.55908203125,0.0,20.0830135345459,1895.4371337890625,0.0,113.97409057617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006840,302.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9921875,0.9990000128746032,1.0,0.531906008720398,302.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9921875,0.9990000128746032,1.0,0.5601226091384888,302.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9921875,0.9990000128746032,1.0,0.4137046635150909,301.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9921875,0.9990000128746032,1.0,0.5601226091384888,301.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9921875,0.9990000128746032,1.0,2.656980514526367,297.9924621582031,284.95001220703125,299.6584167480469,296.90484619140625,299.6577453613281,302.0451965332031,297.9938049316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399967193604,5.6793742179870605,2.597538878035266e-05,4.396139621734619,1.0,0.050000000745058,0.0,298.626220703125,410.0,9606.0712890625,0.0,13465.9619140625,1.0,283.1499938964844,296.712890625,299.91082763671875,300.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993261814117431,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.59912109375,0.0,20.0830135345459,1895.4371337890625,0.0,115.00286102294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006900,302.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.023193359375,0.9990000128746032,1.0,0.5319058299064636,302.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.023193359375,0.9990000128746032,1.0,0.5601224303245544,302.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.023193359375,0.9990000128746032,1.0,0.413704514503479,301.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.023193359375,0.9990000128746032,1.0,0.5601224303245544,301.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.023193359375,0.9990000128746032,1.0,2.65697979927063,298.0234375,284.95001220703125,299.6924743652344,296.9204406738281,299.6918334960937,302.0566711425781,298.0247497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398536682129,5.679372310638428,2.597541424620431e-05,4.396147727966309,1.0,0.050000000745058,0.0,298.626953125,410.0,9625.1533203125,0.0,13465.958984375,1.0,283.1499938964844,296.7420959472656,299.927001953125,300.6868896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000142872333526,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.3505859375,0.0,20.0830135345459,1895.4371337890625,0.0,116.12335205078124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18006960,302.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.053466796875,0.9990000128746032,1.0,0.5319057106971741,302.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.053466796875,0.9990000128746032,1.0,0.5601223111152649,302.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.053466796875,0.9990000128746032,1.0,0.4137044250965118,301.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.053466796875,0.9990000128746032,1.0,0.5601223111152649,301.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.053466796875,0.9990000128746032,1.0,2.6569790840148926,298.0537109375,284.95001220703125,299.7257385253906,296.9351806640625,299.72509765625,302.0679626464844,298.05499267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.5975432436098345e-05,4.396153450012207,1.0,0.050000000745058,0.0,298.6274719238281,410.0,9643.7314453125,0.0,13465.9560546875,1.0,283.1499938964844,296.77069091796875,299.9421081542969,300.70428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007290661334991,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.79638671875,0.0,20.0830135345459,1895.4371337890625,0.0,117.29004669189452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007020,302.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0829772949219,0.9990000128746032,1.0,0.5319056510925293,302.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0829772949219,0.9990000128746032,1.0,0.5601222515106201,302.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0829772949219,0.9990000128746032,1.0,0.4137043952941894,301.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0829772949219,0.9990000128746032,1.0,0.5601222515106201,301.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0829772949219,0.9990000128746032,1.0,2.656978845596313,298.0832214355469,284.95001220703125,299.7581481933594,296.9490661621094,299.7575378417969,302.07916259765625,298.08447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679396629333496,5.679370403289795,2.597544335003477e-05,4.3961567878723145,1.0,0.050000000745058,0.0,298.6277770996094,410.0,9661.802734375,0.0,13465.955078125,1.0,283.1499938964844,296.7986145019531,299.9561767578125,300.7205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014520406723022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.92724609375,0.0,20.0830135345459,1895.4371337890625,0.0,118.46771240234376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
