time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007080,302.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117553710937,0.9990000128746032,1.0,0.5319055914878845,302.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117553710937,0.9990000128746032,1.0,0.5601221919059753,302.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117553710937,0.9990000128746032,1.0,0.413704365491867,301.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117553710937,0.9990000128746032,1.0,0.5601221919059753,301.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1117553710937,0.9990000128746032,1.0,2.6569786071777344,298.11199951171875,284.95001220703125,299.7896728515625,296.9620361328125,299.7890930175781,302.0901794433594,298.1132202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679396152496338,5.679370403289795,2.5975446988013573e-05,4.396157741546631,1.0,0.050000000745058,0.0,298.6278686523437,410.0,9679.3115234375,0.0,13465.955078125,1.0,283.1499938964844,296.8258972167969,299.96923828125,300.7358093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021775782108307,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.74951171875,0.0,20.0830135345459,1895.4371337890625,0.0,119.64713287353516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007140,302.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.13970947265625,0.9990000128746032,1.0,0.5319056510925293,302.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13970947265625,0.9990000128746032,1.0,0.5601222515106201,302.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13970947265625,0.9990000128746032,1.0,0.413704365491867,301.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.13970947265625,0.9990000128746032,1.0,0.5601222515106201,301.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.13970947265625,0.9990000128746032,1.0,2.656978845596313,298.1399230957031,284.95001220703125,299.8203125,296.9740600585937,299.8197326660156,302.1010437011719,298.14111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679396152496338,5.679370403289795,2.597544516902417e-05,4.396157264709473,1.0,0.050000000745058,0.0,298.6278076171875,410.0,9696.265625,0.0,13465.955078125,1.0,283.1499938964844,296.8525085449219,299.98126220703125,300.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028978705406189,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.24072265625,0.0,20.0830135345459,1895.4371337890625,0.0,120.81574249267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007200,302.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.16680908203125,0.9990000128746032,1.0,0.5319056510925293,302.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.16680908203125,0.9990000128746032,1.0,0.5601223111152649,302.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.16680908203125,0.9990000128746032,1.0,0.4137044250965118,301.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.16680908203125,0.9990000128746032,1.0,0.5601223111152649,301.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16680908203125,0.9990000128746032,1.0,2.6569790840148926,298.16705322265625,284.95001220703125,299.8500061035156,296.9851379394531,299.8494567871094,302.1117248535156,298.1681823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975436074077152e-05,4.396154403686523,1.0,0.050000000745058,0.0,298.6275634765625,410.0,9712.662109375,0.0,13465.9560546875,1.0,283.1499938964844,296.8783569335937,299.9923095703125,300.7630920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036117255687713,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.39794921875,0.0,20.0830135345459,1895.4371337890625,0.0,121.97162628173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007260,302.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1932678222656,0.9990000128746032,1.0,0.5319057703018188,302.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1932678222656,0.9990000128746032,1.0,0.5601223707199097,302.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1932678222656,0.9990000128746032,1.0,0.4137044847011566,301.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1932678222656,0.9990000128746032,1.0,0.5601223707199097,301.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1932678222656,0.9990000128746032,1.0,2.656979560852051,298.1935119628906,284.95001220703125,299.87921142578125,296.9956970214844,299.8786315917969,302.1222229003906,298.19464111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.6793718338012695,2.5975421522161923e-05,4.3961501121521,1.0,0.050000000745058,0.0,298.6271667480469,410.0,9728.884765625,0.0,13465.9580078125,1.0,283.1499938964844,296.9034729003906,300.00244140625,300.7751770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042673766613006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.2314453125,0.0,20.0830135345459,1895.4371337890625,0.0,123.03135681152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007320,302.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,0.5319058895111084,302.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,0.560122549533844,302.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,0.4137045741081238,301.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,0.560122549533844,301.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,2.656980037689209,298.2198486328125,284.95001220703125,299.90838623046875,297.0062255859375,299.9078369140625,302.1325988769531,298.2209777832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.5975401513278484e-05,4.396143913269043,1.0,0.050000000745058,0.0,298.6265869140625,410.0,9745.5068359375,0.0,13465.9599609375,1.0,283.1499938964844,296.9280700683594,300.0120849609375,300.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3048106133937835,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.8720703125,0.0,20.0830135345459,1895.4371337890625,0.0,123.90801239013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007380,302.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.24591064453125,0.9990000128746032,1.0,0.5319060683250427,302.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.24591064453125,0.9990000128746032,1.0,0.5601227283477783,302.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.24591064453125,0.9990000128746032,1.0,0.4137047231197357,301.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.24591064453125,0.9990000128746032,1.0,0.5601227283477783,301.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.24591064453125,0.9990000128746032,1.0,2.6569809913635254,298.2461242675781,284.95001220703125,299.93756103515625,297.0166931152344,299.9369812011719,302.142822265625,298.24725341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67940092086792,5.679375171661377,2.597537422843743e-05,4.396135330200195,1.0,0.050000000745058,0.0,298.6258239746094,410.0,9762.30859375,0.0,13465.9638671875,1.0,283.1499938964844,296.9523620605469,300.0215759277344,300.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052414655685425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.41845703125,0.0,20.0830135345459,1895.4371337890625,0.0,124.60243225097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007440,302.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2721862792969,0.9990000128746032,1.0,0.5319063067436218,302.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2721862792969,0.9990000128746032,1.0,0.5601229071617126,302.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2721862792969,0.9990000128746032,1.0,0.4137048721313476,302.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2721862792969,0.9990000128746032,1.0,0.5601229071617126,301.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2721862792969,0.9990000128746032,1.0,2.656981945037842,298.2723999023437,284.95001220703125,299.9667053222656,297.0271301269531,299.9661560058594,302.1529846191406,298.2735290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403305053711,5.67937707901001,2.5975341486628167e-05,4.396124839782715,1.0,0.050000000745058,0.0,298.6248779296875,410.0,9779.158203125,0.0,13465.9677734375,1.0,283.1499938964844,296.9765319824219,300.0310974121094,300.8085327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055953979492187,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.9462890625,0.0,20.0830135345459,1895.4371337890625,0.0,125.17232513427734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007500,302.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.29840087890625,0.9990000128746032,1.0,0.5319065451622009,302.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.29840087890625,0.9990000128746032,1.0,0.5601232051849365,302.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.29840087890625,0.9990000128746032,1.0,0.4137050807476043,302.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.29840087890625,0.9990000128746032,1.0,0.5601232051849365,301.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.29840087890625,0.9990000128746032,1.0,2.6569831371307373,298.2986145019531,284.95001220703125,299.995849609375,297.0375061035156,299.9952697753906,302.1631164550781,298.2997741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405689239502,5.679379940032959,2.597530146886129e-05,4.39611291885376,1.0,0.050000000745058,0.0,298.6237487792969,410.0,9796.0205078125,0.0,13465.97265625,1.0,283.1499938964844,297.0006408691406,300.04083251953125,300.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058933913707733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.47998046875,0.0,20.0830135345459,1895.4371337890625,0.0,125.6517333984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007560,302.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3246154785156,0.9990000128746032,1.0,0.5319068431854248,302.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3246154785156,0.9990000128746032,1.0,0.5601235032081604,302.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3246154785156,0.9990000128746032,1.0,0.4137052893638611,302.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3246154785156,0.9990000128746032,1.0,0.5601235032081604,301.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3246154785156,0.9990000128746032,1.0,2.656984806060791,298.3248291015625,284.95001220703125,300.02496337890625,297.0477905273437,300.0243835449219,302.1731872558594,298.3259582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679408550262451,5.679382801055908,2.59752559941262e-05,4.396098613739014,1.0,0.050000000745058,0.0,298.6224670410156,410.0,9812.8740234375,0.0,13465.978515625,1.0,283.1499938964844,297.0246887207031,300.05078125,300.8308410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061671555042267,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.03173828125,0.0,20.0830135345459,1895.4371337890625,0.0,126.09182739257812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007620,302.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507995605469,0.9990000128746032,1.0,0.5319071412086487,302.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507995605469,0.9990000128746032,1.0,0.560123860836029,302.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507995605469,0.9990000128746032,1.0,0.4137055575847626,302.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507995605469,0.9990000128746032,1.0,0.560123860836029,301.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507995605469,0.9990000128746032,1.0,2.6569862365722656,298.3510131835937,284.95001220703125,300.05401611328125,297.0580444335937,300.053466796875,302.1832580566406,298.3521423339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679412364959717,5.679386138916016,2.59752050624229e-05,4.396082401275635,1.0,0.050000000745058,0.0,298.6210021972656,410.0,9829.7099609375,0.0,13465.9853515625,1.0,283.1499938964844,297.0487060546875,300.06085205078125,300.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064382970333099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.59912109375,0.0,20.0830135345459,1895.4371337890625,0.0,126.52742004394533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007680,302.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.376953125,0.9990000128746032,1.0,0.5319074988365173,302.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.376953125,0.9990000128746032,1.0,0.5601242184638977,302.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.376953125,0.9990000128746032,1.0,0.4137058556079864,302.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.376953125,0.9990000128746032,1.0,0.5601242184638977,301.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.376953125,0.9990000128746032,1.0,2.6569881439208984,298.3771667480469,284.95001220703125,300.08306884765625,297.0682373046875,300.08251953125,302.1932678222656,298.3782958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679416179656982,5.679389953613281,2.5975146854761988e-05,4.396064281463623,1.0,0.050000000745058,0.0,298.6193542480469,410.0,9846.5234375,0.0,13465.9931640625,1.0,283.1499938964844,297.0727233886719,300.071044921875,300.8538513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067194819450378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.173828125,0.0,20.0830135345459,1895.4371337890625,0.0,126.9788818359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007740,302.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.403076171875,0.9990000128746032,1.0,0.5319079160690308,302.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.403076171875,0.9990000128746032,1.0,0.5601246356964111,302.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.403076171875,0.9990000128746032,1.0,0.4137061536312103,302.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.403076171875,0.9990000128746032,1.0,0.5601246356964111,301.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.403076171875,0.9990000128746032,1.0,2.6569902896881104,298.4032897949219,284.95001220703125,300.112060546875,297.078369140625,300.11151123046875,302.2032165527344,298.4044189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679419994354248,5.679394245147705,2.597508137114346e-05,4.3960442543029785,1.0,0.050000000745058,0.0,298.6175231933594,410.0,9863.3134765625,0.0,13466.0009765625,1.0,283.1499938964844,297.0966796875,300.0812683105469,300.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070172667503357,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.74755859375,0.0,20.0830135345459,1895.4371337890625,0.0,127.45661926269533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007800,302.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291687011719,0.9990000128746032,1.0,0.531908392906189,302.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291687011719,0.9990000128746032,1.0,0.5601251125335693,302.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291687011719,0.9990000128746032,1.0,0.413706511259079,302.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291687011719,0.9990000128746032,1.0,0.5601251125335693,301.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4291687011719,0.9990000128746032,1.0,2.6569924354553223,298.42938232421875,284.95001220703125,300.1410217285156,297.0884094238281,300.1404724121094,302.213134765625,298.4305114746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67942476272583,5.679399013519287,2.597501224954613e-05,4.396022319793701,1.0,0.050000000745058,0.0,298.61553955078125,410.0,9880.0751953125,0.0,13466.009765625,1.0,283.1499938964844,297.1206359863281,300.0914611816406,300.8771057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073314428329468,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.3134765625,0.0,20.0830135345459,1895.4371337890625,0.0,127.96027374267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007860,302.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.5319088697433472,302.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.5601256489753723,302.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.41370689868927,302.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,0.5601256489753723,301.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4552307128906,0.9990000128746032,1.0,2.6569948196411133,298.4554443359375,284.95001220703125,300.1699523925781,297.0983581542969,300.1693725585937,302.2230224609375,298.45654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.5974935851991177e-05,4.395998477935791,1.0,0.050000000745058,0.0,298.61334228515625,410.0,9896.8076171875,0.0,13466.01953125,1.0,283.1499938964844,297.14453125,300.1015930175781,300.888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076607286930084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.86376953125,0.0,20.0830135345459,1895.4371337890625,0.0,128.4877471923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007920,302.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4812316894531,0.9990000128746032,1.0,0.5319093465805054,302.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4812316894531,0.9990000128746032,1.0,0.5601261854171753,302.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4812316894531,0.9990000128746032,1.0,0.413707286119461,302.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4812316894531,0.9990000128746032,1.0,0.5601261854171753,301.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4812316894531,0.9990000128746032,1.0,2.6569974422454834,298.4814453125,284.95001220703125,300.1988220214844,297.1082458496094,300.1982421875,302.2328796386719,298.4825744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.5974852178478613e-05,4.395973205566406,1.0,0.050000000745058,0.0,298.61102294921875,410.0,9913.505859375,0.0,13466.0302734375,1.0,283.1499938964844,297.1684265136719,300.1116027832031,300.9001770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080002069473266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.3955078125,0.0,20.0830135345459,1895.4371337890625,0.0,129.03111267089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18007980,302.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5071716308594,0.9990000128746032,1.0,0.5319099426269531,302.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5071716308594,0.9990000128746032,1.0,0.560126781463623,302.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5071716308594,0.9990000128746032,1.0,0.4137077331542969,302.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5071716308594,0.9990000128746032,1.0,0.560126781463623,301.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5071716308594,0.9990000128746032,1.0,2.6570003032684326,298.50738525390625,284.95001220703125,300.2276306152344,297.1180725097656,300.22705078125,302.24267578125,298.5085144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415225982666,2.597476304799784e-05,4.395945549011231,1.0,0.050000000745058,0.0,298.6084899902344,410.0,9930.171875,0.0,13466.0419921875,1.0,283.1499938964844,297.1922607421875,300.1214904785156,300.9115295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308346539735794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.90478515625,0.0,20.0830135345459,1895.4371337890625,0.0,129.58499145507812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008040,302.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5330810546875,0.9990000128746032,1.0,0.5319105386734009,302.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5330810546875,0.9990000128746032,1.0,0.5601274371147156,302.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5330810546875,0.9990000128746032,1.0,0.4137082099914551,302.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5330810546875,0.9990000128746032,1.0,0.5601274371147156,301.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5330810546875,0.9990000128746032,1.0,2.657003402709961,298.5332946777344,284.95001220703125,300.2563781738281,297.1277770996094,300.2558288574219,302.25244140625,298.534423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915985107422,1.0,0.050000000745058,0.0,298.60577392578125,410.0,9946.798828125,0.0,13466.0537109375,1.0,283.1499938964844,297.216064453125,300.1312561035156,300.9227905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086958229541778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.3916015625,0.0,20.0830135345459,1895.4371337890625,0.0,130.1431884765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008100,302.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5589294433594,0.9990000128746032,1.0,0.5319111943244934,302.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5589294433594,0.9990000128746032,1.0,0.5601280927658081,302.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5589294433594,0.9990000128746032,1.0,0.4137086868286133,302.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5589294433594,0.9990000128746032,1.0,0.5601280927658081,301.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5589294433594,0.9990000128746032,1.0,2.6570065021514893,298.55914306640625,284.95001220703125,300.2850646972656,297.1374206542969,300.2845153808594,302.2621765136719,298.5602722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.6794281005859375,2.597456841613166e-05,4.3958845138549805,1.0,0.050000000745058,0.0,298.6029052734375,410.0,9963.388671875,0.0,13466.06640625,1.0,283.1499938964844,297.23980712890625,300.1408996582031,300.93389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090454339981079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.8525390625,0.0,20.0830135345459,1895.4371337890625,0.0,130.70138549804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008160,302.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5847473144531,0.9990000128746032,1.0,0.5319118499755859,302.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5847473144531,0.9990000128746032,1.0,0.5601288080215454,302.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5847473144531,0.9990000128746032,1.0,0.4137092232704162,302.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5847473144531,0.9990000128746032,1.0,0.5601288080215454,301.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5847473144531,0.9990000128746032,1.0,2.6570098400115967,298.5849609375,284.95001220703125,300.3136901855469,297.1469421386719,300.3131408691406,302.2718811035156,298.5860595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794610023498535,5.679435253143311,2.597446109575685e-05,4.395851135253906,1.0,0.050000000745058,0.0,298.599853515625,410.0,9979.9365234375,0.0,13466.080078125,1.0,283.1499938964844,297.2635192871094,300.1504211425781,300.9449157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30939382314682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.28955078125,0.0,20.0830135345459,1895.4371337890625,0.0,131.2572479248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008220,302.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6104736328125,0.9990000128746032,1.0,0.5319125652313232,302.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6104736328125,0.9990000128746032,1.0,0.5601295828819275,302.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6104736328125,0.9990000128746032,1.0,0.4137097895145416,302.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6104736328125,0.9990000128746032,1.0,0.5601295828819275,301.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6104736328125,0.9990000128746032,1.0,2.657013416290283,298.6106872558594,284.95001220703125,300.3422546386719,297.1563720703125,300.3417053222656,302.2815856933594,298.6117858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442882537842,2.5974346499424428e-05,4.395815849304199,1.0,0.050000000745058,0.0,298.5966491699219,410.0,9996.44140625,0.0,13466.0947265625,1.0,283.1499938964844,297.28717041015625,300.15985107421875,300.9557800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097407817840576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.70166015625,0.0,20.0830135345459,1895.4371337890625,0.0,131.8103485107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008280,302.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6361389160156,0.9990000128746032,1.0,0.5319133400917053,302.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6361389160156,0.9990000128746032,1.0,0.5601303577423096,302.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6361389160156,0.9990000128746032,1.0,0.4137103855609894,302.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6361389160156,0.9990000128746032,1.0,0.5601303577423096,301.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6361389160156,0.9990000128746032,1.0,2.657017230987549,298.6363525390625,284.95001220703125,300.3707580566406,297.16571044921875,300.37017822265625,302.2912292480469,298.6374816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742282651132e-05,4.395778656005859,1.0,0.050000000745058,0.0,298.59326171875,410.0,10012.8974609375,0.0,13466.1103515625,1.0,283.1499938964844,297.310791015625,300.169189453125,300.9665832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100870251655578,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.08935546875,0.0,20.0830135345459,1895.4371337890625,0.0,132.36190795898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008340,302.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6617431640625,0.9990000128746032,1.0,0.5319141149520874,302.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6617431640625,0.9990000128746032,1.0,0.5601311922073364,302.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6617431640625,0.9990000128746032,1.0,0.4137109816074371,302.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6617431640625,0.9990000128746032,1.0,0.5601311922073364,301.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6617431640625,0.9990000128746032,1.0,2.6570212841033936,298.6619567871094,284.95001220703125,300.3991394042969,297.1749572753906,300.3985900878906,302.3008728027344,298.6630554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410275484436e-05,4.395739555358887,1.0,0.050000000745058,0.0,298.5897216796875,410.0,10029.30859375,0.0,13466.1259765625,1.0,283.1499938964844,297.3343200683594,300.17840576171875,300.97723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104318380355835,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.44921875,0.0,20.0830135345459,1895.4371337890625,0.0,132.91075134277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008400,302.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6872863769531,0.9990000128746032,1.0,0.5319149494171143,302.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6872863769531,0.9990000128746032,1.0,0.5601320862770081,302.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6872863769531,0.9990000128746032,1.0,0.4137116372585296,302.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6872863769531,0.9990000128746032,1.0,0.5601320862770081,301.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6872863769531,0.9990000128746032,1.0,2.6570253372192383,298.6875,284.95001220703125,300.427490234375,297.1840515136719,300.42694091796875,302.3104858398437,298.6885986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679493427276611,5.679467678070068,2.5973971787607297e-05,4.39569902420044,1.0,0.050000000745058,0.0,298.58599853515625,410.0,10045.66796875,0.0,13466.142578125,1.0,283.1499938964844,297.3578186035156,300.1875305175781,300.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107769191265106,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.78271484375,0.0,20.0830135345459,1895.4371337890625,0.0,133.45962524414062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008460,302.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127380371094,0.9990000128746032,1.0,0.5319158434867859,302.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127380371094,0.9990000128746032,1.0,0.5601329803466797,302.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127380371094,0.9990000128746032,1.0,0.4137122929096222,302.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127380371094,0.9990000128746032,1.0,0.5601329803466797,301.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7127380371094,0.9990000128746032,1.0,2.657029628753662,298.71295166015625,284.95001220703125,300.4557189941406,297.1930847167969,300.4551696777344,302.320068359375,298.71405029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476261138916,2.597383536340203e-05,4.395656585693359,1.0,0.050000000745058,0.0,298.5821228027344,410.0,10061.9755859375,0.0,13466.16015625,1.0,283.1499938964844,297.3812255859375,300.196533203125,300.9982604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111216127872467,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.08544921875,0.0,20.0830135345459,1895.4371337890625,0.0,134.00746154785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008520,302.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7381286621094,0.9990000128746032,1.0,0.5319167375564575,302.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7381286621094,0.9990000128746032,1.0,0.5601339340209961,302.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7381286621094,0.9990000128746032,1.0,0.4137130081653595,302.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7381286621094,0.9990000128746032,1.0,0.5601339340209961,301.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7381286621094,0.9990000128746032,1.0,2.657034158706665,298.73834228515625,284.95001220703125,300.48388671875,297.20196533203125,300.4833374023437,302.3296203613281,298.73944091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.5973693482228555e-05,4.395612239837647,1.0,0.050000000745058,0.0,298.5780944824219,410.0,10078.2275390625,0.0,13466.177734375,1.0,283.1499938964844,297.4045715332031,300.2054138183594,301.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114674985408783,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.359375,0.0,20.0830135345459,1895.4371337890625,0.0,134.55677795410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008580,302.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.763427734375,0.9990000128746032,1.0,0.5319176316261292,302.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.763427734375,0.9990000128746032,1.0,0.5601348876953125,302.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.763427734375,0.9990000128746032,1.0,0.4137137234210968,302.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.763427734375,0.9990000128746032,1.0,0.5601348876953125,301.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.763427734375,0.9990000128746032,1.0,2.657038927078247,298.7636413574219,284.95001220703125,300.5119323730469,297.21075439453125,300.51141357421875,302.33917236328125,298.7647399902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521560668945,5.679495334625244,2.5973546144086868e-05,4.395566463470459,1.0,0.050000000745058,0.0,298.57391357421875,410.0,10094.423828125,0.0,13466.197265625,1.0,283.1499938964844,297.4278564453125,300.2142028808594,301.0188293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118136823177337,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.59912109375,0.0,20.0830135345459,1895.4371337890625,0.0,135.10618591308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008640,302.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.78863525390625,0.9990000128746032,1.0,0.5319186449050903,302.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.78863525390625,0.9990000128746032,1.0,0.5601359009742737,302.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.78863525390625,0.9990000128746032,1.0,0.4137144684791565,302.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.78863525390625,0.9990000128746032,1.0,0.5601359009742737,301.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.78863525390625,0.9990000128746032,1.0,2.657043695449829,298.7888488769531,284.95001220703125,300.5399169921875,297.2193908691406,300.53936767578125,302.34869384765625,298.7899475097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.597339334897697e-05,4.395519256591797,1.0,0.050000000745058,0.0,298.569580078125,410.0,10110.55859375,0.0,13466.216796875,1.0,283.1499938964844,297.4510498046875,300.2228698730469,301.0289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121614456176758,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.806640625,0.0,20.0830135345459,1895.4371337890625,0.0,135.65769958496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008700,302.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8137512207031,0.9990000128746032,1.0,0.5319195985794067,302.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8137512207031,0.9990000128746032,1.0,0.5601369738578796,302.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8137512207031,0.9990000128746032,1.0,0.4137152433395386,302.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8137512207031,0.9990000128746032,1.0,0.5601369738578796,301.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8137512207031,0.9990000128746032,1.0,2.6570487022399902,298.81396484375,284.95001220703125,300.5677795410156,297.2279357910156,300.5672302246094,302.3581848144531,298.8150634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679515838623047,2.5973236915888265e-05,4.39547061920166,1.0,0.050000000745058,0.0,298.56512451171875,410.0,10126.634765625,0.0,13466.236328125,1.0,283.1499938964844,297.47418212890625,300.2314147949219,301.0389099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125096559524536,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.97705078125,0.0,20.0830135345459,1895.4371337890625,0.0,136.20950317382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008760,302.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8388061523437,0.9990000128746032,1.0,0.5319206118583679,302.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8388061523437,0.9990000128746032,1.0,0.5601380467414856,302.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8388061523437,0.9990000128746032,1.0,0.413716048002243,302.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8388061523437,0.9990000128746032,1.0,0.5601380467414856,301.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8388061523437,0.9990000128746032,1.0,2.657053709030152,298.8390197753906,284.95001220703125,300.5955505371094,297.236328125,300.5950012207031,302.36767578125,298.840087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.679526329040527,2.597307502583135e-05,4.395420074462891,1.0,0.050000000745058,0.0,298.560546875,410.0,10142.646484375,0.0,13466.2568359375,1.0,283.1499938964844,297.49725341796875,300.23980712890625,301.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128587603569031,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.1103515625,0.0,20.0830135345459,1895.4371337890625,0.0,136.76234436035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008820,302.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8637390136719,0.9990000128746032,1.0,0.5319216847419739,302.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8637390136719,0.9990000128746032,1.0,0.5601391196250916,302.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8637390136719,0.9990000128746032,1.0,0.4137168526649475,302.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8637390136719,0.9990000128746032,1.0,0.5601391196250916,301.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8637390136719,0.9990000128746032,1.0,2.657058954238892,298.86395263671875,284.95001220703125,300.6231994628906,297.2445678710937,300.6226501464844,302.37713623046875,298.8650207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563522338867,5.679537296295166,2.5972909497795627e-05,4.395368576049805,1.0,0.050000000745058,0.0,298.55584716796875,410.0,10158.591796875,0.0,13466.2783203125,1.0,283.1499938964844,297.52020263671875,300.2480773925781,301.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132088184356689,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.205078125,0.0,20.0830135345459,1895.4371337890625,0.0,137.31626892089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008880,302.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885803222656,0.9990000128746032,1.0,0.5319227576255798,302.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885803222656,0.9990000128746032,1.0,0.5601402521133423,302.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885803222656,0.9990000128746032,1.0,0.4137176871299743,302.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885803222656,0.9990000128746032,1.0,0.5601402521133423,301.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8885803222656,0.9990000128746032,1.0,2.657064199447632,298.8887939453125,284.95001220703125,300.6507568359375,297.2527160644531,300.65020751953125,302.3865966796875,298.8898620605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395316123962402,1.0,0.050000000745058,0.0,298.5510559082031,410.0,10174.4658203125,0.0,13466.2998046875,1.0,283.1499938964844,297.5430908203125,300.2562255859375,301.0679931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135603964328766,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.26123046875,0.0,20.0830135345459,1895.4371337890625,0.0,137.87225341796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18008940,302.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.913330078125,0.9990000128746032,1.0,0.5319238305091858,302.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.913330078125,0.9990000128746032,1.0,0.5601414442062378,302.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.913330078125,0.9990000128746032,1.0,0.4137185513973236,302.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.913330078125,0.9990000128746032,1.0,0.5601414442062378,301.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.913330078125,0.9990000128746032,1.0,2.657069683074951,298.9135131835937,284.95001220703125,300.6781616210937,297.2606811523437,300.6776428222656,302.3960266113281,298.9145812988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395262241363525,1.0,0.050000000745058,0.0,298.546142578125,410.0,10190.2724609375,0.0,13466.3212890625,1.0,283.1499938964844,297.5658874511719,300.26422119140625,301.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139121234416961,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.2734375,0.0,20.0830135345459,1895.4371337890625,0.0,138.4280548095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009000,302.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9379577636719,0.9990000128746032,1.0,0.5319249629974365,302.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9379577636719,0.9990000128746032,1.0,0.5601425766944885,302.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9379577636719,0.9990000128746032,1.0,0.4137194156646728,302.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9379577636719,0.9990000128746032,1.0,0.5601425766944885,301.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9379577636719,0.9990000128746032,1.0,2.6570754051208496,298.9381408691406,284.95001220703125,300.7054748535156,297.2685241699219,300.7049560546875,302.40545654296875,298.939208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.050000000745058,0.0,298.5411682128906,410.0,10206.00390625,0.0,13466.34375,1.0,283.1499938964844,297.5885925292969,300.2720642089844,301.0867004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142651915550232,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.244140625,0.0,20.0830135345459,1895.4371337890625,0.0,138.985595703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009060,302.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.96246337890625,0.9990000128746032,1.0,0.5319260954856873,302.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.96246337890625,0.9990000128746032,1.0,0.560143768787384,302.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.96246337890625,0.9990000128746032,1.0,0.4137202799320221,302.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.96246337890625,0.9990000128746032,1.0,0.560143768787384,301.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.96246337890625,0.9990000128746032,1.0,2.657080888748169,298.9626770019531,284.95001220703125,300.732666015625,297.2762145996094,300.7321472167969,302.41485595703125,298.9637145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.5972214643843472e-05,4.395152568817139,1.0,0.050000000745058,0.0,298.5361022949219,410.0,10221.6630859375,0.0,13466.3662109375,1.0,283.1499938964844,297.6111755371094,300.2797546386719,301.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146181106567383,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.16796875,0.0,20.0830135345459,1895.4371337890625,0.0,139.5425567626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
