time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009120,302.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.98687744140625,0.9990000128746032,1.0,0.531927227973938,302.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.98687744140625,0.9990000128746032,1.0,0.5601449608802795,302.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.98687744140625,0.9990000128746032,1.0,0.4137211740016937,302.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.98687744140625,0.9990000128746032,1.0,0.5601449608802795,301.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.98687744140625,0.9990000128746032,1.0,2.6570866107940674,298.9870910644531,284.95001220703125,300.7597351074219,297.2837829589844,300.7591857910156,302.4242553710937,298.9881286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679594993591309,2.597203456389252e-05,4.395096302032471,1.0,0.050000000745058,0.0,298.5309753417969,410.0,10237.2421875,0.0,13466.3896484375,1.0,283.1499938964844,297.6336975097656,300.28729248046875,301.1047668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314972311258316,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.046875,0.0,20.0830135345459,1895.4371337890625,0.0,140.10116577148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009180,302.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111694335937,0.9990000128746032,1.0,0.5319283604621887,302.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111694335937,0.9990000128746032,1.0,0.5601462125778198,302.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111694335937,0.9990000128746032,1.0,0.4137220680713653,302.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111694335937,0.9990000128746032,1.0,0.5601462125778198,301.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0111694335937,0.9990000128746032,1.0,2.657092332839966,299.0113830566406,284.95001220703125,300.7866516113281,297.2911682128906,300.7861328125,302.4336242675781,299.0124206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679607391357422,2.5971852664952166e-05,4.3950395584106445,1.0,0.050000000745058,0.0,298.5258178710937,410.0,10252.7451171875,0.0,13466.4130859375,1.0,283.1499938964844,297.6560974121094,300.2947082519531,301.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153263330459595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.87646484375,0.0,20.0830135345459,1895.4371337890625,0.0,140.65907287597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009240,302.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.03533935546875,0.9990000128746032,1.0,0.5319295525550842,302.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.03533935546875,0.9990000128746032,1.0,0.5601474046707153,302.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.03533935546875,0.9990000128746032,1.0,0.4137229919433594,302.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.03533935546875,0.9990000128746032,1.0,0.5601474046707153,301.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.03533935546875,0.9990000128746032,1.0,2.657098293304444,299.0355529785156,284.95001220703125,300.8134460449219,297.29840087890625,300.8129272460937,302.4429931640625,299.0365905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.394982814788818,1.0,0.050000000745058,0.0,298.5205993652344,410.0,10268.162109375,0.0,13466.4365234375,1.0,283.1499938964844,297.6783752441406,300.30194091796875,301.1221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156816363334656,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.65869140625,0.0,20.0830135345459,1895.4371337890625,0.0,141.21868896484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009300,302.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.05938720703125,0.9990000128746032,1.0,0.531930685043335,302.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.05938720703125,0.9990000128746032,1.0,0.5601486563682556,302.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.05938720703125,0.9990000128746032,1.0,0.413723886013031,302.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.05938720703125,0.9990000128746032,1.0,0.5601486563682556,301.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.05938720703125,0.9990000128746032,1.0,2.657104015350342,299.0596008300781,284.95001220703125,300.840087890625,297.3054504394531,300.8395690917969,302.452392578125,299.0606384277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.597148522909265e-05,4.394925594329834,1.0,0.050000000745058,0.0,298.515380859375,410.0,10283.4990234375,0.0,13466.4599609375,1.0,283.1499938964844,297.7005615234375,300.3090209960937,301.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160367310047149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.3876953125,0.0,20.0830135345459,1895.4371337890625,0.0,141.77757263183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009360,302.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.08331298828125,0.9990000128746032,1.0,0.5319318771362305,302.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.08331298828125,0.9990000128746032,1.0,0.5601499080657959,302.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.08331298828125,0.9990000128746032,1.0,0.4137247800827026,302.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.08331298828125,0.9990000128746032,1.0,0.5601499080657959,301.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.08331298828125,0.9990000128746032,1.0,2.65710997581482,299.0835266113281,284.95001220703125,300.8666076660156,297.3123779296875,300.8660888671875,302.4617614746094,299.08453369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.597130151116289e-05,4.394867897033691,1.0,0.050000000745058,0.0,298.5101623535156,410.0,10298.7490234375,0.0,13466.4833984375,1.0,283.1499938964844,297.72265625,300.31591796875,301.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163923919200897,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.06494140625,0.0,20.0830135345459,1895.4371337890625,0.0,142.33700561523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009420,302.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.10711669921875,0.9990000128746032,1.0,0.531933069229126,302.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.10711669921875,0.9990000128746032,1.0,0.5601511001586914,302.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.10711669921875,0.9990000128746032,1.0,0.4137257039546966,302.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.10711669921875,0.9990000128746032,1.0,0.5601511001586914,301.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.10711669921875,0.9990000128746032,1.0,2.6571156978607178,299.1072998046875,284.95001220703125,300.8929748535156,297.319091796875,300.8924560546875,302.4711608886719,299.1083374023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111597424373e-05,4.394810676574707,1.0,0.050000000745058,0.0,298.5049133300781,410.0,10313.9091796875,0.0,13466.5068359375,1.0,283.1499938964844,297.7445983886719,300.3226623535156,301.1470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167486488819122,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.6884765625,0.0,20.0830135345459,1895.4371337890625,0.0,142.8970489501953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009480,302.578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307678222656,0.9990000128746032,1.0,0.5319342017173767,302.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307678222656,0.9990000128746032,1.0,0.5601523518562317,302.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307678222656,0.9990000128746032,1.0,0.4137265980243683,302.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307678222656,0.9990000128746032,1.0,0.5601523518562317,301.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1307678222656,0.9990000128746032,1.0,2.657121419906616,299.1309509277344,284.95001220703125,300.919189453125,297.3256530761719,300.9186706542969,302.48052978515625,299.1319885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667949676514,2.5970934075303376e-05,4.394753932952881,1.0,0.050000000745058,0.0,298.4997253417969,410.0,10328.9755859375,0.0,13466.5302734375,1.0,283.1499938964844,297.7664489746094,300.3292236328125,301.155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171064555644989,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.25830078125,0.0,20.0830135345459,1895.4371337890625,0.0,143.45913696289062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009540,302.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1542663574219,0.9990000128746032,1.0,0.5319353342056274,302.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1542663574219,0.9990000128746032,1.0,0.5601535439491272,302.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1542663574219,0.9990000128746032,1.0,0.4137274920940399,302.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1542663574219,0.9990000128746032,1.0,0.5601535439491272,302.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1542663574219,0.9990000128746032,1.0,2.657127141952514,299.15447998046875,284.95001220703125,300.9452514648437,297.3320617675781,300.9447326660156,302.4899597167969,299.1554870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.597075217636302e-05,4.394697189331055,1.0,0.050000000745058,0.0,298.4945678710937,410.0,10343.953125,0.0,13466.552734375,1.0,283.1499938964844,297.7881774902344,300.33563232421875,301.1628112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174640536308288,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.7685546875,0.0,20.0830135345459,1895.4371337890625,0.0,144.0205841064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009600,302.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,0.5319364666938782,302.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,0.5601547360420227,302.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,0.4137283861637115,302.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,0.5601547360420227,302.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,2.657132863998413,299.1778564453125,284.95001220703125,300.9711608886719,297.3382568359375,300.9706420898437,302.4993896484375,299.1788635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691791534424,2.597057209641207e-05,4.394641399383545,1.0,0.050000000745058,0.0,298.48944091796875,410.0,10358.83203125,0.0,13466.576171875,1.0,283.1499938964844,297.8097839355469,300.34185791015625,301.1703796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178231120109558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.22265625,0.0,20.0830135345459,1895.4371337890625,0.0,144.58395385742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009660,302.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2008972167969,0.9990000128746032,1.0,0.5319375991821289,302.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2008972167969,0.9990000128746032,1.0,0.5601559281349182,302.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2008972167969,0.9990000128746032,1.0,0.4137292504310608,302.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2008972167969,0.9990000128746032,1.0,0.5601559281349182,302.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2008972167969,0.9990000128746032,1.0,2.6571385860443115,299.2010803222656,284.95001220703125,300.99688720703125,297.34429931640625,300.99639892578125,302.5088195800781,299.2020874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703235626221,2.5970393835450523e-05,4.394586086273193,1.0,0.050000000745058,0.0,298.4844055175781,410.0,10373.6171875,0.0,13466.5986328125,1.0,283.1499938964844,297.83123779296875,300.3478698730469,301.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181818127632141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.61376953125,0.0,20.0830135345459,1895.4371337890625,0.0,145.1464385986328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009720,302.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2239685058594,0.9990000128746032,1.0,0.5319387316703796,302.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2239685058594,0.9990000128746032,1.0,0.5601571202278137,302.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2239685058594,0.9990000128746032,1.0,0.41373011469841,302.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2239685058594,0.9990000128746032,1.0,0.5601571202278137,302.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2239685058594,0.9990000128746032,1.0,2.657144069671631,299.22418212890625,284.95001220703125,301.0224609375,297.3501281738281,301.02197265625,302.518310546875,299.22515869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679740905761719,5.679714679718018,2.5970219212467786e-05,4.39453125,1.0,0.050000000745058,0.0,298.4794311523437,410.0,10388.298828125,0.0,13466.62109375,1.0,283.1499938964844,297.8525695800781,300.3537292480469,301.1849975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185419142246246,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.94580078125,0.0,20.0830135345459,1895.4371337890625,0.0,145.7108154296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009780,302.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2469177246094,0.9990000128746032,1.0,0.5319398045539856,302.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2469177246094,0.9990000128746032,1.0,0.5601582527160645,302.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2469177246094,0.9990000128746032,1.0,0.4137309789657593,302.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2469177246094,0.9990000128746032,1.0,0.5601582527160645,302.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2469177246094,0.9990000128746032,1.0,2.65714955329895,299.2471008300781,284.95001220703125,301.0478515625,297.35577392578125,301.04736328125,302.5278015136719,299.2480773925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726123809815,2.5970046408474445e-05,4.394477844238281,1.0,0.050000000745058,0.0,298.4745483398437,410.0,10402.8818359375,0.0,13466.642578125,1.0,283.1499938964844,297.873779296875,300.359375,301.1919860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189016282558441,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.2119140625,0.0,20.0830135345459,1895.4371337890625,0.0,146.27420043945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009840,302.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2696838378906,0.9990000128746032,1.0,0.5319408774375916,302.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2696838378906,0.9990000128746032,1.0,0.5601593852043152,302.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2696838378906,0.9990000128746032,1.0,0.4137317836284637,302.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2696838378906,0.9990000128746032,1.0,0.5601593852043152,302.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2696838378906,0.9990000128746032,1.0,2.6571547985076904,299.2698974609375,284.95001220703125,301.0730895996094,297.3612365722656,301.0726013183594,302.5373229980469,299.2708740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737091064453,2.596987906144932e-05,4.394425868988037,1.0,0.050000000745058,0.0,298.46978759765625,410.0,10417.3564453125,0.0,13466.6640625,1.0,283.1499938964844,297.89483642578125,300.3648681640625,301.19879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192627429962158,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.416015625,0.0,20.0830135345459,1895.4371337890625,0.0,146.83950805664062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009900,302.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.29229736328125,0.9990000128746032,1.0,0.5319418907165527,302.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.29229736328125,0.9990000128746032,1.0,0.5601604580879211,302.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.29229736328125,0.9990000128746032,1.0,0.4137325882911682,302.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.29229736328125,0.9990000128746032,1.0,0.5601604580879211,302.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.29229736328125,0.9990000128746032,1.0,2.6571600437164307,299.2925109863281,284.95001220703125,301.09814453125,297.36651611328125,301.09765625,302.5468444824219,299.29345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.679748058319092,2.5969715352403e-05,4.394374847412109,1.0,0.050000000745058,0.0,298.4651184082031,410.0,10431.7294921875,0.0,13466.685546875,1.0,283.1499938964844,297.915771484375,300.3701171875,301.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196234405040741,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.55126953125,0.0,20.0830135345459,1895.4371337890625,0.0,147.40382385253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18009960,302.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.31475830078125,0.9990000128746032,1.0,0.5319429039955139,302.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.31475830078125,0.9990000128746032,1.0,0.5601615309715271,302.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.31475830078125,0.9990000128746032,1.0,0.4137333929538727,302.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.31475830078125,0.9990000128746032,1.0,0.5601615309715271,302.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.31475830078125,0.9990000128746032,1.0,2.657165050506592,299.3149719238281,284.95001220703125,301.1230163574219,297.37158203125,301.1225280761719,302.5564270019531,299.31591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784774780273,5.679758548736572,2.5969555281335488e-05,4.394325256347656,1.0,0.050000000745058,0.0,298.4606018066406,410.0,10445.9912109375,0.0,13466.705078125,1.0,283.1499938964844,297.9365234375,300.37518310546875,301.2117919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199847042560577,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.619140625,0.0,20.0830135345459,1895.4371337890625,0.0,147.96871948242188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010020,302.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370666503906,0.9990000128746032,1.0,0.5319439172744751,302.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370666503906,0.9990000128746032,1.0,0.5601625442504883,302.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370666503906,0.9990000128746032,1.0,0.4137341380119324,302.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370666503906,0.9990000128746032,1.0,0.5601625442504883,302.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3370666503906,0.9990000128746032,1.0,2.657169818878174,299.3372497558594,284.95001220703125,301.147705078125,297.3764343261719,301.147216796875,302.5660095214844,299.33819580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679794788360596,5.679768562316895,2.596940248622559e-05,4.394277095794678,1.0,0.050000000745058,0.0,298.45623779296875,410.0,10460.142578125,0.0,13466.7255859375,1.0,283.1499938964844,297.9571838378906,300.38006591796875,301.21795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203465044498443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.6181640625,0.0,20.0830135345459,1895.4371337890625,0.0,148.53416442871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010080,302.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.35919189453125,0.9990000128746032,1.0,0.5319448709487915,302.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.35919189453125,0.9990000128746032,1.0,0.5601635575294495,302.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.35919189453125,0.9990000128746032,1.0,0.413734883069992,302.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.35919189453125,0.9990000128746032,1.0,0.5601635575294495,302.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.35919189453125,0.9990000128746032,1.0,2.657174587249756,299.359375,284.95001220703125,301.1722106933594,297.381103515625,301.1717224121094,302.5756225585937,299.3603210449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.59692533290945e-05,4.394230842590332,1.0,0.050000000745058,0.0,298.4519958496094,410.0,10474.17578125,0.0,13466.744140625,1.0,283.1499938964844,297.9776611328125,300.3847351074219,301.22393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207099139690399,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.548828125,0.0,20.0830135345459,1895.4371337890625,0.0,149.1017608642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010140,302.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3811340332031,0.9990000128746032,1.0,0.5319457650184631,302.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3811340332031,0.9990000128746032,1.0,0.5601645112037659,302.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3811340332031,0.9990000128746032,1.0,0.413735568523407,302.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3811340332031,0.9990000128746032,1.0,0.5601645112037659,302.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3811340332031,0.9990000128746032,1.0,2.657179117202759,299.3813171386719,284.95001220703125,301.1965026855469,297.38555908203125,301.196044921875,302.5852966308594,299.3822631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679788112640381,2.596910962893162e-05,4.394186496734619,1.0,0.050000000745058,0.0,298.44793701171875,410.0,10488.0986328125,0.0,13466.7626953125,1.0,283.1499938964844,297.9979858398437,300.38916015625,301.22967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210728466510772,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.4033203125,0.0,20.0830135345459,1895.4371337890625,0.0,149.6683807373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010200,302.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4029235839844,0.9990000128746032,1.0,0.53194659948349,302.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4029235839844,0.9990000128746032,1.0,0.5601654052734375,302.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4029235839844,0.9990000128746032,1.0,0.4137362539768219,302.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4029235839844,0.9990000128746032,1.0,0.5601654052734375,302.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4029235839844,0.9990000128746032,1.0,2.6571834087371826,299.4031066894531,284.95001220703125,301.2206115722656,297.3897705078125,301.2201538085937,302.5949401855469,299.4040222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897320472636e-05,4.394143581390381,1.0,0.050000000745058,0.0,298.4440612792969,410.0,10501.8994140625,0.0,13466.779296875,1.0,283.1499938964844,298.0181579589844,300.3934326171875,301.2352294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214373290538788,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.1865234375,0.0,20.0830135345459,1895.4371337890625,0.0,150.237060546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010260,302.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.42449951171875,0.9990000128746032,1.0,0.5319474339485168,302.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.42449951171875,0.9990000128746032,1.0,0.5601662993431091,302.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.42449951171875,0.9990000128746032,1.0,0.4137369096279144,302.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.42449951171875,0.9990000128746032,1.0,0.5601662993431091,302.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.42449951171875,0.9990000128746032,1.0,2.6571877002716064,299.4246826171875,284.95001220703125,301.2445068359375,297.393798828125,301.2440490722656,302.6046447753906,299.4256286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831504821777,5.679805755615234,2.596884223748929e-05,4.394103050231934,1.0,0.050000000745058,0.0,298.4403381347656,410.0,10515.5859375,0.0,13466.7958984375,1.0,283.1499938964844,298.0381774902344,300.3974304199219,301.2405090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218012750148773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.89111328125,0.0,20.0830135345459,1895.4371337890625,0.0,150.8046417236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010320,302.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,0.5319482088088989,302.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,0.5601670742034912,302.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,0.4137375056743622,302.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,0.5601670742034912,302.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4459228515625,0.9990000128746032,1.0,2.657191514968872,299.44610595703125,284.95001220703125,301.2682189941406,297.3975830078125,301.26776123046875,302.6143798828125,299.447021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813861846924,2.5968718546209857e-05,4.394064903259277,1.0,0.050000000745058,0.0,298.43682861328125,410.0,10529.1435546875,0.0,13466.8125,1.0,283.1499938964844,298.0580139160156,300.4012451171875,301.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221666812896728,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.52197265625,0.0,20.0830135345459,1895.4371337890625,0.0,151.37423706054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010380,302.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4671325683594,0.9990000128746032,1.0,0.531948983669281,302.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4671325683594,0.9990000128746032,1.0,0.5601678490638733,302.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4671325683594,0.9990000128746032,1.0,0.4137380719184875,302.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4671325683594,0.9990000128746032,1.0,0.5601678490638733,302.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4671325683594,0.9990000128746032,1.0,2.6571953296661377,299.4673156738281,284.95001220703125,301.2917175292969,297.40118408203125,301.291259765625,302.6241149902344,299.4682312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860213088803e-05,4.394028663635254,1.0,0.050000000745058,0.0,298.4335327148437,410.0,10542.5830078125,0.0,13466.8271484375,1.0,283.1499938964844,298.07769775390625,300.4048156738281,301.2504577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225314915180206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.07080078125,0.0,20.0830135345459,1895.4371337890625,0.0,151.942626953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010440,302.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4881896972656,0.9990000128746032,1.0,0.5319496393203735,302.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4881896972656,0.9990000128746032,1.0,0.5601686239242554,302.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4881896972656,0.9990000128746032,1.0,0.4137386083602905,302.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4881896972656,0.9990000128746032,1.0,0.5601686239242554,302.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4881896972656,0.9990000128746032,1.0,2.657198667526245,299.4883728027344,284.95001220703125,301.31500244140625,297.4045104980469,301.3145446777344,302.6338806152344,299.4892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854869842529,5.679828643798828,2.5968492991523817e-05,4.393994331359863,1.0,0.050000000745058,0.0,298.430419921875,410.0,10555.8896484375,0.0,13466.8408203125,1.0,283.1499938964844,298.0971984863281,300.4081726074219,301.25506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228978216648102,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.54248046875,0.0,20.0830135345459,1895.4371337890625,0.0,152.51307678222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010500,302.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.509033203125,0.9990000128746032,1.0,0.5319502949714661,302.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.509033203125,0.9990000128746032,1.0,0.5601692795753479,302.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.509033203125,0.9990000128746032,1.0,0.4137391149997711,302.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.509033203125,0.9990000128746032,1.0,0.5601692795753479,302.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.509033203125,0.9990000128746032,1.0,2.6572020053863525,299.5091857910156,284.95001220703125,301.33807373046875,297.4076538085937,301.3376159667969,302.6436767578125,299.5101013183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861545562744,5.679835319519043,2.596839112811722e-05,4.393962860107422,1.0,0.050000000745058,0.0,298.42755126953125,410.0,10569.072265625,0.0,13466.853515625,1.0,283.1499938964844,298.1165466308594,300.4112854003906,301.2594299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323263555765152,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.92919921875,0.0,20.0830135345459,1895.4371337890625,0.0,153.0823516845703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010560,302.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5296630859375,0.9990000128746032,1.0,0.5319508910179138,302.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5296630859375,0.9990000128746032,1.0,0.5601699352264404,302.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5296630859375,0.9990000128746032,1.0,0.4137395918369293,302.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5296630859375,0.9990000128746032,1.0,0.5601699352264404,302.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5296630859375,0.9990000128746032,1.0,2.6572048664093018,299.52984619140625,284.95001220703125,301.36090087890625,297.4105224609375,301.3604736328125,302.6534729003906,299.5307312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829835965764e-05,4.393933773040772,1.0,0.050000000745058,0.0,298.42486572265625,410.0,10582.1220703125,0.0,13466.8662109375,1.0,283.1499938964844,298.1357116699219,300.4141845703125,301.2635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236298561096191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.23388671875,0.0,20.0830135345459,1895.4371337890625,0.0,153.6522674560547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010620,302.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.55010986328125,0.9990000128746032,1.0,0.5319514274597168,302.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.55010986328125,0.9990000128746032,1.0,0.5601704716682434,302.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55010986328125,0.9990000128746032,1.0,0.4137400090694427,302.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.55010986328125,0.9990000128746032,1.0,0.5601704716682434,302.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.55010986328125,0.9990000128746032,1.0,2.657207489013672,299.55029296875,284.95001220703125,301.3835144042969,297.4131774902344,301.3830871582031,302.6632995605469,299.5511779785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.5968211048166268e-05,4.393907070159912,1.0,0.050000000745058,0.0,298.42242431640625,410.0,10595.0380859375,0.0,13466.876953125,1.0,283.1499938964844,298.1546936035156,300.4168395996094,301.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239966928958893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.45361328125,0.0,20.0830135345459,1895.4371337890625,0.0,154.22271728515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010680,302.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5703430175781,0.9990000128746032,1.0,0.531951904296875,302.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5703430175781,0.9990000128746032,1.0,0.5601710081100464,302.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5703430175781,0.9990000128746032,1.0,0.4137403964996338,302.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5703430175781,0.9990000128746032,1.0,0.5601710081100464,302.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5703430175781,0.9990000128746032,1.0,2.657210111618042,299.5705261230469,284.95001220703125,301.4059143066406,297.41558837890625,301.4054870605469,302.67315673828125,299.5713806152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813465061132e-05,4.393882751464844,1.0,0.050000000745058,0.0,298.42022705078125,410.0,10607.8134765625,0.0,13466.88671875,1.0,283.1499938964844,298.1734924316406,300.41925048828125,301.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243651390075683,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.58984375,0.0,20.0830135345459,1895.4371337890625,0.0,154.79541015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010740,302.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.59039306640625,0.9990000128746032,1.0,0.5319523811340332,302.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.59039306640625,0.9990000128746032,1.0,0.5601714849472046,302.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.59039306640625,0.9990000128746032,1.0,0.41374072432518,302.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.59039306640625,0.9990000128746032,1.0,0.5601714849472046,302.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.59039306640625,0.9990000128746032,1.0,2.657212257385254,299.5905456542969,284.95001220703125,301.4280700683594,297.4177551269531,301.4276428222656,302.6830139160156,299.5914306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679883003234863,5.679856777191162,2.5968065529013984e-05,4.393861293792725,1.0,0.050000000745058,0.0,298.41827392578125,410.0,10620.45703125,0.0,13466.8955078125,1.0,283.1499938964844,298.1921081542969,300.4214172363281,301.2744445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324733018875122,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.63427734375,0.0,20.0830135345459,1895.4371337890625,0.0,155.36703491210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010800,302.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6101989746094,0.9990000128746032,1.0,0.5319527387619019,302.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6101989746094,0.9990000128746032,1.0,0.5601718425750732,302.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6101989746094,0.9990000128746032,1.0,0.4137410223484039,302.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6101989746094,0.9990000128746032,1.0,0.5601718425750732,302.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6101989746094,0.9990000128746032,1.0,2.6572141647338867,299.6103820800781,284.95001220703125,301.45001220703125,297.419677734375,301.4495849609375,302.69287109375,299.6112365722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886817932129,5.679861068725586,2.5968005502363667e-05,4.3938422203063965,1.0,0.050000000745058,0.0,298.41656494140625,410.0,10632.955078125,0.0,13466.9033203125,1.0,283.1499938964844,298.2105407714844,300.4233703613281,301.2775573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251024782657623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.5927734375,0.0,20.0830135345459,1895.4371337890625,0.0,155.94081115722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010860,302.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6298522949219,0.9990000128746032,1.0,0.5319530963897705,302.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6298522949219,0.9990000128746032,1.0,0.5601722598075867,302.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6298522949219,0.9990000128746032,1.0,0.4137413203716278,302.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6298522949219,0.9990000128746032,1.0,0.5601722598075867,302.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6298522949219,0.9990000128746032,1.0,2.6572158336639404,299.6300048828125,284.95001220703125,301.47174072265625,297.4214172363281,301.4713439941406,302.7027587890625,299.630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798906326293945,5.679864883422852,2.596794729470276e-05,4.393824577331543,1.0,0.050000000745058,0.0,298.4149475097656,410.0,10645.3759765625,0.0,13466.91015625,1.0,283.1499938964844,298.2287902832031,300.425048828125,301.2804260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254653811454773,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.4619140625,0.0,20.0830135345459,1895.4371337890625,0.0,156.50418090820312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010920,302.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493835449219,0.9990000128746032,1.0,0.5319535136222839,302.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493835449219,0.9990000128746032,1.0,0.5601726770401001,302.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493835449219,0.9990000128746032,1.0,0.4137416183948517,302.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493835449219,0.9990000128746032,1.0,0.5601726770401001,302.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493835449219,0.9990000128746032,1.0,2.6572179794311523,299.6495361328125,284.95001220703125,301.493408203125,297.4230041503906,301.49298095703125,302.712646484375,299.650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67989444732666,5.679868698120117,2.596788726805244e-05,4.393805503845215,1.0,0.050000000745058,0.0,298.4132080078125,410.0,10657.7861328125,0.0,13466.91796875,1.0,283.1499938964844,298.2468566894531,300.4265441894531,301.2830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3258154988288879,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.263671875,0.0,20.0830135345459,1895.4371337890625,0.0,157.04754638671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18010980,302.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6687927246094,0.9990000128746032,1.0,0.5319539308547974,302.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6687927246094,0.9990000128746032,1.0,0.5601730942726135,302.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6687927246094,0.9990000128746032,1.0,0.4137419462203979,302.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6687927246094,0.9990000128746032,1.0,0.5601730942726135,302.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6687927246094,0.9990000128746032,1.0,2.657219886779785,299.6689758300781,284.95001220703125,301.51495361328125,297.42449951171875,301.5145263671875,302.7225646972656,299.6697998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679872989654541,2.5967819965444505e-05,4.393784999847412,1.0,0.050000000745058,0.0,298.41131591796875,410.0,10670.1689453125,0.0,13466.9267578125,1.0,283.1499938964844,298.26483154296875,300.42791748046875,301.2855224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3261509537696838,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.0048828125,0.0,20.0830135345459,1895.4371337890625,0.0,157.5679168701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011040,302.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6881408691406,0.9990000128746032,1.0,0.5319544076919556,302.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6881408691406,0.9990000128746032,1.0,0.5601735711097717,302.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6881408691406,0.9990000128746032,1.0,0.4137423038482666,302.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6881408691406,0.9990000128746032,1.0,0.5601735711097717,302.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6881408691406,0.9990000128746032,1.0,2.657222270965576,299.68829345703125,284.95001220703125,301.536376953125,297.42584228515625,301.53594970703125,302.73248291015625,299.6891174316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679877758026123,2.596774538687896e-05,4.393762111663818,1.0,0.050000000745058,0.0,298.4092102050781,410.0,10682.4931640625,0.0,13466.9365234375,1.0,283.1499938964844,298.2826538085937,300.4291687011719,301.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264781236648559,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.70361328125,0.0,20.0830135345459,1895.4371337890625,0.0,158.0752410888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011100,302.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7073669433594,0.9990000128746032,1.0,0.5319548845291138,302.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7073669433594,0.9990000128746032,1.0,0.5601741075515747,302.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7073669433594,0.9990000128746032,1.0,0.4137426912784576,302.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7073669433594,0.9990000128746032,1.0,0.5601741075515747,302.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7073669433594,0.9990000128746032,1.0,2.6572248935699463,299.70751953125,284.95001220703125,301.5577087402344,297.42706298828125,301.5572814941406,302.742431640625,299.7083435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799092292785645,5.6798834800720215,2.59676635323558e-05,4.393736362457275,1.0,0.050000000745058,0.0,298.4068908691406,410.0,10694.76171875,0.0,13466.9462890625,1.0,283.1499938964844,298.3004150390625,300.4302978515625,301.2900695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267971873283386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.3583984375,0.0,20.0830135345459,1895.4371337890625,0.0,158.56988525390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
