time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011160,302.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7265014648437,0.9990000128746032,1.0,0.5319554805755615,302.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7265014648437,0.9990000128746032,1.0,0.5601747632026672,302.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7265014648437,0.9990000128746032,1.0,0.4137431383132934,302.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7265014648437,0.9990000128746032,1.0,0.5601747632026672,302.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7265014648437,0.9990000128746032,1.0,2.6572277545928955,299.7266540527344,284.95001220703125,301.57891845703125,297.4281616210937,301.5785217285156,302.7523803710937,299.7274780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.67988920211792,2.5967574401875027e-05,4.393708229064941,1.0,0.050000000745058,0.0,298.4043273925781,410.0,10706.9658203125,0.0,13466.9580078125,1.0,283.1499938964844,298.3180847167969,300.43133544921875,301.29217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271138370037079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.97509765625,0.0,20.0830135345459,1895.4371337890625,0.0,159.06057739257812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011220,302.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455139160156,0.9990000128746032,1.0,0.531956136226654,302.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455139160156,0.9990000128746032,1.0,0.5601754188537598,302.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455139160156,0.9990000128746032,1.0,0.413743644952774,302.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455139160156,0.9990000128746032,1.0,0.5601754188537598,302.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7455139160156,0.9990000128746032,1.0,2.657230854034424,299.7456970214844,284.95001220703125,301.6000366210937,297.4291076660156,301.599609375,302.7623596191406,299.7464904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.5967472538468428e-05,4.3936767578125,1.0,0.050000000745058,0.0,298.4014587402344,410.0,10719.107421875,0.0,13466.970703125,1.0,283.1499938964844,298.33563232421875,300.4322814941406,301.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274298310279846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.55078125,0.0,20.0830135345459,1895.4371337890625,0.0,159.55010986328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011280,302.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.76446533203125,0.9990000128746032,1.0,0.5319568514823914,302.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.76446533203125,0.9990000128746032,1.0,0.5601761341094971,302.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.76446533203125,0.9990000128746032,1.0,0.413744181394577,302.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.76446533203125,0.9990000128746032,1.0,0.5601761341094971,302.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.76446533203125,0.9990000128746032,1.0,2.6572344303131104,299.7646179199219,284.95001220703125,301.6210327148437,297.429931640625,301.6206359863281,302.7723693847656,299.76544189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.596736158011481e-05,4.393642425537109,1.0,0.050000000745058,0.0,298.3982849121094,410.0,10731.1845703125,0.0,13466.9853515625,1.0,283.1499938964844,298.3531188964844,300.43310546875,301.29608154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277471363544464,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.08544921875,0.0,20.0830135345459,1895.4371337890625,0.0,160.04156494140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011340,302.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7832946777344,0.9990000128746032,1.0,0.5319576263427734,302.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7832946777344,0.9990000128746032,1.0,0.5601769685745239,302.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7832946777344,0.9990000128746032,1.0,0.4137448072433471,302.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7832946777344,0.9990000128746032,1.0,0.5601769685745239,302.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7832946777344,0.9990000128746032,1.0,2.657238245010376,299.783447265625,284.95001220703125,301.6419372558594,297.4306335449219,301.6415100097656,302.78240966796875,299.7842712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937362670898,5.679911136627197,2.596723970782477e-05,4.393604278564453,1.0,0.050000000745058,0.0,298.3948059082031,410.0,10743.2021484375,0.0,13467.0009765625,1.0,283.1499938964844,298.3705139160156,300.433837890625,301.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280649483203888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.57421875,0.0,20.0830135345459,1895.4371337890625,0.0,160.53366088867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011400,302.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8020324707031,0.9990000128746032,1.0,0.5319584608078003,302.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8020324707031,0.9990000128746032,1.0,0.5601778626441956,302.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8020324707031,0.9990000128746032,1.0,0.4137454628944397,302.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8020324707031,0.9990000128746032,1.0,0.5601778626441956,302.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8020324707031,0.9990000128746032,1.0,2.6572425365448,299.8022155761719,284.95001220703125,301.6627197265625,297.43121337890625,301.66229248046875,302.79248046875,299.8030090332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679945945739746,5.679920196533203,2.596710510260891e-05,4.393562316894531,1.0,0.050000000745058,0.0,298.3910217285156,410.0,10755.15234375,0.0,13467.017578125,1.0,283.1499938964844,298.3878173828125,300.4344177246094,301.29949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3283850848674774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.02197265625,0.0,20.0830135345459,1895.4371337890625,0.0,161.0291748046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011460,302.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8206787109375,0.9990000128746032,1.0,0.5319593548774719,302.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8206787109375,0.9990000128746032,1.0,0.560178816318512,302.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8206787109375,0.9990000128746032,1.0,0.413746178150177,302.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8206787109375,0.9990000128746032,1.0,0.560178816318512,302.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8206787109375,0.9990000128746032,1.0,2.657247304916382,299.8208312988281,284.95001220703125,301.6833801269531,297.4316711425781,301.6829833984375,302.8025817871094,299.8216552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679929733276367,2.5966959583456628e-05,4.393517017364502,1.0,0.050000000745058,0.0,298.3868713378906,410.0,10767.0400390625,0.0,13467.0361328125,1.0,283.1499938964844,298.405029296875,300.43487548828125,301.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287057876586914,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.42236328125,0.0,20.0830135345459,1895.4371337890625,0.0,161.5254669189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011520,302.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8392333984375,0.9990000128746032,1.0,0.5319603681564331,302.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8392333984375,0.9990000128746032,1.0,0.5601798892021179,302.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8392333984375,0.9990000128746032,1.0,0.4137469530105591,302.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8392333984375,0.9990000128746032,1.0,0.5601798892021179,302.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8392333984375,0.9990000128746032,1.0,2.657252073287964,299.8393859863281,284.95001220703125,301.7039489746094,297.4319763183594,301.7035522460937,302.81268310546875,299.8401794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965972900391,5.679940223693848,2.5966803150367923e-05,4.393468379974365,1.0,0.050000000745058,0.0,298.3824462890625,410.0,10778.8603515625,0.0,13467.056640625,1.0,283.1499938964844,298.4221496582031,300.4351806640625,301.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290282487869262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.78076171875,0.0,20.0830135345459,1895.4371337890625,0.0,162.02432250976562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011580,302.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.5319614410400391,302.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.5601809620857239,302.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.4137477576732635,302.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,0.5601809620857239,302.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857666015625,0.9990000128746032,1.0,2.657257318496704,299.8578186035156,284.95001220703125,301.7243957519531,297.4321594238281,301.7239990234375,302.82281494140625,299.8586120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976940155029,5.679951190948486,2.59666358033428e-05,4.393416404724121,1.0,0.050000000745058,0.0,298.377685546875,410.0,10790.6181640625,0.0,13467.0771484375,1.0,283.1499938964844,298.4391784667969,300.43536376953125,301.3035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293505012989044,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.09033203125,0.0,20.0830135345459,1895.4371337890625,0.0,162.52268981933594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011640,302.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8760070800781,0.9990000128746032,1.0,0.531962513923645,302.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8760070800781,0.9990000128746032,1.0,0.5601821541786194,302.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8760070800781,0.9990000128746032,1.0,0.4137486517429352,302.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8760070800781,0.9990000128746032,1.0,0.5601821541786194,302.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8760070800781,0.9990000128746032,1.0,2.6572630405426025,299.87615966796875,284.95001220703125,301.7447204589844,297.43218994140625,301.74432373046875,302.8329162597656,299.876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679962635040283,2.5966459361370653e-05,4.393361568450928,1.0,0.050000000745058,0.0,298.3726806640625,410.0,10802.30859375,0.0,13467.099609375,1.0,283.1499938964844,298.45611572265625,300.4354248046875,301.3046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296737372875213,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.35693359375,0.0,20.0830135345459,1895.4371337890625,0.0,163.02252197265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011700,302.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8942565917969,0.9990000128746032,1.0,0.5319637060165405,302.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8942565917969,0.9990000128746032,1.0,0.5601834058761597,302.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8942565917969,0.9990000128746032,1.0,0.4137495458126068,302.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8942565917969,0.9990000128746032,1.0,0.5601834058761597,302.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8942565917969,0.9990000128746032,1.0,2.65726900100708,299.8944091796875,284.95001220703125,301.76495361328125,297.4320983886719,301.7645568847656,302.843017578125,299.8951721191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.6799750328063965,2.596627382445149e-05,4.393303871154785,1.0,0.050000000745058,0.0,298.3674011230469,410.0,10813.9345703125,0.0,13467.1240234375,1.0,283.1499938964844,298.47296142578125,300.4353332519531,301.3056030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329996109008789,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.57470703125,0.0,20.0830135345459,1895.4371337890625,0.0,163.52084350585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011760,302.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9123840332031,0.9990000128746032,1.0,0.5319649577140808,302.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9123840332031,0.9990000128746032,1.0,0.5601847171783447,302.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9123840332031,0.9990000128746032,1.0,0.4137504994869232,302.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9123840332031,0.9990000128746032,1.0,0.5601847171783447,302.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9123840332031,0.9990000128746032,1.0,2.6572749614715576,299.9125366210937,284.95001220703125,301.7850646972656,297.431884765625,301.78466796875,302.8531494140625,299.913330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013656616211,5.679987907409668,2.5966081011574715e-05,4.393243789672852,1.0,0.050000000745058,0.0,298.3619079589844,410.0,10825.4931640625,0.0,13467.1484375,1.0,283.1499938964844,298.4897155761719,300.43511962890625,301.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303188383579254,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.74853515625,0.0,20.0830135345459,1895.4371337890625,0.0,164.01959228515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011820,302.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.930419921875,0.9990000128746032,1.0,0.5319662094116211,303.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.930419921875,0.9990000128746032,1.0,0.5601860284805298,302.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.930419921875,0.9990000128746032,1.0,0.413751482963562,302.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.930419921875,0.9990000128746032,1.0,0.5601860284805298,302.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.930419921875,0.9990000128746032,1.0,2.6572813987731934,299.9305725097656,284.95001220703125,301.8050537109375,297.4315490722656,301.8046569824219,302.8632202148437,299.93133544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027008056641,5.68000078201294,2.5965880922740325e-05,4.393181800842285,1.0,0.050000000745058,0.0,298.35626220703125,410.0,10836.9853515625,0.0,13467.173828125,1.0,283.1499938964844,298.5063781738281,300.43475341796875,301.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306412994861603,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.875,0.0,20.0830135345459,1895.4371337890625,0.0,164.51783752441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011880,302.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483642578125,0.9990000128746032,1.0,0.5319674611091614,303.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483642578125,0.9990000128746032,1.0,0.5601873993873596,302.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483642578125,0.9990000128746032,1.0,0.4137524962425232,302.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483642578125,0.9990000128746032,1.0,0.5601873993873596,302.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9483642578125,0.9990000128746032,1.0,2.657287836074829,299.9485168457031,284.95001220703125,301.824951171875,297.4310607910156,301.8245544433594,302.8733215332031,299.94927978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393118381500244,1.0,0.050000000745058,0.0,298.3504638671875,410.0,10848.4091796875,0.0,13467.19921875,1.0,283.1499938964844,298.52294921875,300.4342956542969,301.3076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330964058637619,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.95654296875,0.0,20.0830135345459,1895.4371337890625,0.0,165.0164031982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18011940,302.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9661865234375,0.9990000128746032,1.0,0.5319687724113464,303.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9661865234375,0.9990000128746032,1.0,0.5601887702941895,302.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9661865234375,0.9990000128746032,1.0,0.4137535095214844,302.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9661865234375,0.9990000128746032,1.0,0.5601887702941895,302.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9661865234375,0.9990000128746032,1.0,2.657294273376465,299.9663391113281,284.95001220703125,301.8447265625,297.430419921875,301.8443298339844,302.88336181640625,299.96710205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027961730957,2.5965471650124528e-05,4.393054008483887,1.0,0.050000000745058,0.0,298.3446044921875,410.0,10859.7705078125,0.0,13467.2255859375,1.0,283.1499938964844,298.5394287109375,300.43365478515625,301.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312855064868927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.98779296875,0.0,20.0830135345459,1895.4371337890625,0.0,165.51283264160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012000,302.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9839172363281,0.9990000128746032,1.0,0.5319700837135315,303.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9839172363281,0.9990000128746032,1.0,0.5601901412010193,302.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9839172363281,0.9990000128746032,1.0,0.4137545228004455,302.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9839172363281,0.9990000128746032,1.0,0.5601901412010193,302.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9839172363281,0.9990000128746032,1.0,2.65730094909668,299.98406982421875,284.95001220703125,301.8643798828125,297.4296875,301.8639831542969,302.8934326171875,299.9848327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680067539215088,5.680041790008545,2.5965264285332523e-05,4.392989635467529,1.0,0.050000000745058,0.0,298.3387145996094,410.0,10871.0615234375,0.0,13467.251953125,1.0,283.1499938964844,298.5557861328125,300.4328918457031,301.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316076099872589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.97509765625,0.0,20.0830135345459,1895.4371337890625,0.0,166.0102081298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012060,302.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.00152587890625,0.9990000128746032,1.0,0.5319713950157166,303.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.00152587890625,0.9990000128746032,1.0,0.5601915121078491,302.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.00152587890625,0.9990000128746032,1.0,0.4137555360794067,302.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.00152587890625,0.9990000128746032,1.0,0.5601915121078491,302.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.00152587890625,0.9990000128746032,1.0,2.6573073863983154,300.0016784667969,284.95001220703125,301.8839111328125,297.4288024902344,301.8835144042969,302.9034423828125,300.00244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680081367492676,5.680055141448975,2.596505692054052e-05,4.392925262451172,1.0,0.050000000745058,0.0,298.3328552246094,410.0,10882.287109375,0.0,13467.2783203125,1.0,283.1499938964844,298.57208251953125,300.4320068359375,301.3083190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319287002086639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.9130859375,0.0,20.0830135345459,1895.4371337890625,0.0,166.5059051513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012120,302.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01904296875,0.9990000128746032,1.0,0.5319727063179016,303.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01904296875,0.9990000128746032,1.0,0.560192883014679,302.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.01904296875,0.9990000128746032,1.0,0.4137565493583679,302.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01904296875,0.9990000128746032,1.0,0.560192883014679,302.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01904296875,0.9990000128746032,1.0,2.657313823699951,300.0191955566406,284.95001220703125,301.9033203125,297.4277648925781,301.9029541015625,302.9134216308594,300.0199584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800947189331055,5.680068492889404,2.596485319372732e-05,4.392861366271973,1.0,0.050000000745058,0.0,298.3270568847656,410.0,10893.44140625,0.0,13467.3046875,1.0,283.1499938964844,298.5882873535156,300.4309997558594,301.30828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322506546974182,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.80615234375,0.0,20.0830135345459,1895.4371337890625,0.0,167.0028076171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012180,302.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0364685058594,0.9990000128746032,1.0,0.5319739580154419,303.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0364685058594,0.9990000128746032,1.0,0.560194194316864,302.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0364685058594,0.9990000128746032,1.0,0.4137575328350067,302.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0364685058594,0.9990000128746032,1.0,0.560194194316864,302.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0364685058594,0.9990000128746032,1.0,2.657320261001587,300.0365905761719,284.95001220703125,301.9226379394531,297.4266052246094,301.9222412109375,302.92340087890625,300.037353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680108070373535,5.680081844329834,2.596465310489293e-05,4.392799377441406,1.0,0.050000000745058,0.0,298.3213806152344,410.0,10904.5302734375,0.0,13467.330078125,1.0,283.1499938964844,298.6043701171875,300.4298095703125,301.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325716853141784,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.6494140625,0.0,20.0830135345459,1895.4371337890625,0.0,167.49826049804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012240,302.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.05377197265625,0.9990000128746032,1.0,0.5319752097129822,303.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.05377197265625,0.9990000128746032,1.0,0.5601955056190491,302.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.05377197265625,0.9990000128746032,1.0,0.4137584865093231,302.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.05377197265625,0.9990000128746032,1.0,0.5601955056190491,302.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.05377197265625,0.9990000128746032,1.0,2.657326459884644,300.0539245605469,284.95001220703125,301.9418029785156,297.4253234863281,301.9414367675781,302.933349609375,300.0546569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680120468139648,5.6800947189331055,2.5964458473026752e-05,4.3927388191223145,1.0,0.050000000745058,0.0,298.3158569335937,410.0,10915.546875,0.0,13467.35546875,1.0,283.1499938964844,298.620361328125,300.42852783203125,301.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328936994075775,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.447265625,0.0,20.0830135345459,1895.4371337890625,0.0,167.9950714111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012300,303.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0709533691406,0.9990000128746032,1.0,0.5319764018058777,303.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0709533691406,0.9990000128746032,1.0,0.5601967573165894,302.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0709533691406,0.9990000128746032,1.0,0.4137594401836395,302.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0709533691406,0.9990000128746032,1.0,0.5601967573165894,302.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0709533691406,0.9990000128746032,1.0,2.657332181930542,300.07110595703125,284.95001220703125,301.9608764648437,297.42388916015625,301.96051025390625,302.9432983398437,300.07183837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680132865905762,5.680107116699219,2.5964269298128784e-05,4.392680168151856,1.0,0.050000000745058,0.0,298.3105163574219,410.0,10926.4990234375,0.0,13467.37890625,1.0,283.1499938964844,298.6362609863281,300.4270935058594,301.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332148492336273,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.1943359375,0.0,20.0830135345459,1895.4371337890625,0.0,168.49050903320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012360,303.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0880432128906,0.9990000128746032,1.0,0.5319775342941284,303.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0880432128906,0.9990000128746032,1.0,0.5601979494094849,302.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0880432128906,0.9990000128746032,1.0,0.4137603044509887,302.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0880432128906,0.9990000128746032,1.0,0.5601979494094849,302.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0880432128906,0.9990000128746032,1.0,2.6573379039764404,300.08819580078125,284.95001220703125,301.9798278808594,297.4223022460937,301.9794616699219,302.9532470703125,300.08892822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680119037628174,2.596408921817784e-05,4.392623901367188,1.0,0.050000000745058,0.0,298.3053894042969,410.0,10937.3779296875,0.0,13467.40234375,1.0,283.1499938964844,298.6520690917969,300.425537109375,301.30670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335366249084472,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.89501953125,0.0,20.0830135345459,1895.4371337890625,0.0,168.98680114746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012420,303.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.10504150390625,0.9990000128746032,1.0,0.5319786071777344,303.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.10504150390625,0.9990000128746032,1.0,0.5601991415023804,302.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.10504150390625,0.9990000128746032,1.0,0.413761168718338,302.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.10504150390625,0.9990000128746032,1.0,0.5601991415023804,302.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.10504150390625,0.9990000128746032,1.0,2.65734338760376,300.1051940917969,284.95001220703125,301.9986572265625,297.42059326171875,301.9983215332031,302.9631652832031,300.1059265136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680156230926514,5.680130481719971,2.59639182331739e-05,4.392570495605469,1.0,0.050000000745058,0.0,298.3005065917969,410.0,10948.1884765625,0.0,13467.423828125,1.0,283.1499938964844,298.66778564453125,300.423828125,301.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333858460187912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.54638671875,0.0,20.0830135345459,1895.4371337890625,0.0,169.4831085205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012480,303.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1219177246094,0.9990000128746032,1.0,0.5319796800613403,303.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1219177246094,0.9990000128746032,1.0,0.5602002143859863,302.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1219177246094,0.9990000128746032,1.0,0.4137619435787201,302.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1219177246094,0.9990000128746032,1.0,0.5602002143859863,302.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1219177246094,0.9990000128746032,1.0,2.6573486328125,300.1220703125,284.95001220703125,302.01739501953125,297.41876220703125,302.0170288085937,302.9730224609375,300.122802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680167198181152,5.680140972137451,2.5963756343116984e-05,4.392519950866699,1.0,0.050000000745058,0.0,298.2958984375,410.0,10958.927734375,0.0,13467.4443359375,1.0,283.1499938964844,298.6833801269531,300.4219970703125,301.3050842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341808021068573,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.150390625,0.0,20.0830135345459,1895.4371337890625,0.0,169.98016357421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012540,303.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1387023925781,0.9990000128746032,1.0,0.5319806337356567,303.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1387023925781,0.9990000128746032,1.0,0.5602012276649475,302.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1387023925781,0.9990000128746032,1.0,0.4137627184391022,302.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1387023925781,0.9990000128746032,1.0,0.5602012276649475,302.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1387023925781,0.9990000128746032,1.0,2.657353401184082,300.1388244628906,284.95001220703125,302.0359802246094,297.4167785644531,302.0356140136719,302.9828491210937,300.1395568847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680177211761475,5.680150985717773,2.596360354800709e-05,4.392472267150879,1.0,0.050000000745058,0.0,298.29156494140625,410.0,10969.6015625,0.0,13467.4638671875,1.0,283.1499938964844,298.6988830566406,300.4200134277344,301.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345020711421966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.70166015625,0.0,20.0830135345459,1895.4371337890625,0.0,170.4754638671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012600,303.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1553649902344,0.9990000128746032,1.0,0.5319815278053284,303.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1553649902344,0.9990000128746032,1.0,0.5602021813392639,302.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1553649902344,0.9990000128746032,1.0,0.4137634038925171,302.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1553649902344,0.9990000128746032,1.0,0.5602021813392639,302.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1553649902344,0.9990000128746032,1.0,2.657357931137085,300.1554870605469,284.95001220703125,302.054443359375,297.4146728515625,302.0540771484375,302.9925231933594,300.1562194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801862716674805,5.6801605224609375,2.596345984784421e-05,4.392427921295166,1.0,0.050000000745058,0.0,298.2875061035156,410.0,10980.2001953125,0.0,13467.482421875,1.0,283.1499938964844,298.7142944335937,300.4178771972656,301.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348241448402405,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.20654296875,0.0,20.0830135345459,1895.4371337890625,0.0,170.97195434570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012660,303.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1719055175781,0.9990000128746032,1.0,0.5319823622703552,303.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1719055175781,0.9990000128746032,1.0,0.5602030754089355,302.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1719055175781,0.9990000128746032,1.0,0.4137640595436096,302.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1719055175781,0.9990000128746032,1.0,0.5602030754089355,302.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1719055175781,0.9990000128746032,1.0,2.657362222671509,300.17205810546875,284.95001220703125,302.07281494140625,297.41241455078125,302.07244873046875,303.0020751953125,300.1727600097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680195331573486,5.680169105529785,2.5963327061617747e-05,4.392386436462402,1.0,0.050000000745058,0.0,298.2837219238281,410.0,10990.73046875,0.0,13467.4990234375,1.0,283.1499938964844,298.7296142578125,300.4156188964844,301.301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351457118988037,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.66015625,0.0,20.0830135345459,1895.4371337890625,0.0,171.4675750732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012720,303.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883544921875,0.9990000128746032,1.0,0.5319831371307373,303.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883544921875,0.9990000128746032,1.0,0.5602039098739624,302.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883544921875,0.9990000128746032,1.0,0.4137646853923797,302.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883544921875,0.9990000128746032,1.0,0.5602039098739624,302.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883544921875,0.9990000128746032,1.0,2.6573660373687744,300.1884765625,284.95001220703125,302.0910339355469,297.4100036621094,302.0906677246094,303.01153564453125,300.1891784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177688598633,2.5963203370338302e-05,4.392347812652588,1.0,0.050000000745058,0.0,298.2801818847656,410.0,11001.1875,0.0,13467.5146484375,1.0,283.1499938964844,298.7448425292969,300.4132385253906,301.300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354678153991699,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.06591796875,0.0,20.0830135345459,1895.4371337890625,0.0,171.96395874023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012780,303.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046813964844,0.9990000128746032,1.0,0.5319839119911194,303.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046813964844,0.9990000128746032,1.0,0.5602046251296997,302.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046813964844,0.9990000128746032,1.0,0.4137652516365051,302.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046813964844,0.9990000128746032,1.0,0.5602046251296997,302.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2046813964844,0.9990000128746032,1.0,2.657369613647461,300.2048034667969,284.95001220703125,302.109130859375,297.407470703125,302.1087951660156,303.0209045410156,300.2055053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211067199707,5.680184841156006,2.596308695501648e-05,4.392312049865723,1.0,0.050000000745058,0.0,298.2769470214844,410.0,11011.576171875,0.0,13467.529296875,1.0,283.1499938964844,298.75994873046875,300.4106750488281,301.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3357892036437988,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.41943359375,0.0,20.0830135345459,1895.4371337890625,0.0,172.45924377441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012840,303.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2209167480469,0.9990000128746032,1.0,0.5319845676422119,303.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2209167480469,0.9990000128746032,1.0,0.560205340385437,302.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2209167480469,0.9990000128746032,1.0,0.4137657582759857,302.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2209167480469,0.9990000128746032,1.0,0.560205340385437,302.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2209167480469,0.9990000128746032,1.0,2.6573729515075684,300.2210388183594,284.95001220703125,302.12713623046875,297.40478515625,302.12677001953125,303.0301818847656,300.22174072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021821975708,5.680191993713379,2.596298145363108e-05,4.392279148101807,1.0,0.050000000745058,0.0,298.27392578125,410.0,11021.8896484375,0.0,13467.54296875,1.0,283.1499938964844,298.77496337890625,300.40802001953125,301.2966613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361112475395202,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.724609375,0.0,20.0830135345459,1895.4371337890625,0.0,172.95547485351562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012900,303.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.23699951171875,0.9990000128746032,1.0,0.5319851636886597,303.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.23699951171875,0.9990000128746032,1.0,0.5602059960365295,302.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.23699951171875,0.9990000128746032,1.0,0.4137662649154663,302.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.23699951171875,0.9990000128746032,1.0,0.5602059960365295,302.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.23699951171875,0.9990000128746032,1.0,2.6573760509490967,300.2371520996094,284.95001220703125,302.1449890136719,297.4019775390625,302.1446533203125,303.0393371582031,300.23785400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224418640137,5.680198669433594,2.596288322820328e-05,4.392248630523682,1.0,0.050000000745058,0.0,298.2711181640625,410.0,11032.1357421875,0.0,13467.5556640625,1.0,283.1499938964844,298.78985595703125,300.4051818847656,301.29473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364324569702148,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.9765625,0.0,20.0830135345459,1895.4371337890625,0.0,173.45034790039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18012960,303.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2530212402344,0.9990000128746032,1.0,0.5319859385490417,303.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2530212402344,0.9990000128746032,1.0,0.5602068305015564,302.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2530212402344,0.9990000128746032,1.0,0.4137668311595917,302.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2530212402344,0.9990000128746032,1.0,0.5602068305015564,302.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2530212402344,0.9990000128746032,1.0,2.6573798656463623,300.2531433105469,284.95001220703125,302.1627197265625,297.3990173339844,302.1623840332031,303.0484313964844,300.2538452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232524871826,5.680206298828125,2.596276499389205e-05,4.392211437225342,1.0,0.050000000745058,0.0,298.26776123046875,410.0,11042.30859375,0.0,13467.5703125,1.0,283.1499938964844,298.8046875,300.4022521972656,301.29266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367538154125213,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.17919921875,0.0,20.0830135345459,1895.4371337890625,0.0,173.94541931152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013020,303.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.5319868922233582,303.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.5602077841758728,302.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.4137675762176513,302.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,0.5602077841758728,302.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2688903808594,0.9990000128746032,1.0,2.6573846340179443,300.26904296875,284.95001220703125,302.1803283691406,297.3959350585937,302.17999267578125,303.0574035644531,300.26971435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024206161499,5.680215835571289,2.5962617655750364e-05,4.392165660858154,1.0,0.050000000745058,0.0,298.2635803222656,410.0,11052.408203125,0.0,13467.58984375,1.0,283.1499938964844,298.8193664550781,300.3991394042969,301.2904663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370752036571502,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.3310546875,0.0,20.0830135345459,1895.4371337890625,0.0,174.44049072265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013080,303.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.28466796875,0.9990000128746032,1.0,0.5319876670837402,303.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.28466796875,0.9990000128746032,1.0,0.5602086186408997,302.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.28466796875,0.9990000128746032,1.0,0.4137681722640991,302.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.28466796875,0.9990000128746032,1.0,0.5602086186408997,302.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.28466796875,0.9990000128746032,1.0,2.65738844871521,300.2848205566406,284.95001220703125,302.1978454589844,297.3927001953125,302.1974792480469,303.0663146972656,300.2854919433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68025016784668,5.6802239418029785,2.5962493964470923e-05,4.392127513885498,1.0,0.050000000745058,0.0,298.2601013183594,410.0,11062.431640625,0.0,13467.60546875,1.0,283.1499938964844,298.833984375,300.3959045410156,301.2881164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373974859714508,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.43408203125,0.0,20.0830135345459,1895.4371337890625,0.0,174.93695068359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013140,303.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.30035400390625,0.9990000128746032,1.0,0.5319880843162537,303.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.30035400390625,0.9990000128746032,1.0,0.5602090358734131,302.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.30035400390625,0.9990000128746032,1.0,0.4137685000896454,302.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.30035400390625,0.9990000128746032,1.0,0.5602090358734131,302.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.30035400390625,0.9990000128746032,1.0,2.657390594482422,300.30047607421875,284.95001220703125,302.2152099609375,297.3893127441406,302.21484375,303.0751342773437,300.3011474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254459381104,5.6802287101745605,2.5962428480852395e-05,4.392106533050537,1.0,0.050000000745058,0.0,298.2581787109375,410.0,11072.3828125,0.0,13467.61328125,1.0,283.1499938964844,298.8484802246094,300.3925170898437,301.2856140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377194702625274,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.4833984375,0.0,20.0830135345459,1895.4371337890625,0.0,175.432861328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
