time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013200,303.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158874511719,0.9990000128746032,1.0,0.5319880843162537,303.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158874511719,0.9990000128746032,1.0,0.5602090954780579,302.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158874511719,0.9990000128746032,1.0,0.4137685298919678,302.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158874511719,0.9990000128746032,1.0,0.5602090954780579,302.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3158874511719,0.9990000128746032,1.0,2.657390594482422,300.3160095214844,284.95001220703125,302.232421875,297.3857727050781,302.2320861816406,303.0838623046875,300.3166809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254936218262,5.6802287101745605,2.5962423023884185e-05,4.392105102539063,1.0,0.050000000745058,0.0,298.258056640625,410.0,11082.2607421875,0.0,13467.6142578125,1.0,283.1499938964844,298.8628845214844,300.3890075683594,301.282958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380416929721832,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.48193359375,0.0,20.0830135345459,1895.4371337890625,0.0,175.9291534423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013260,303.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3313293457031,0.9990000128746032,1.0,0.5319878458976746,303.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3313293457031,0.9990000128746032,1.0,0.560208797454834,302.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3313293457031,0.9990000128746032,1.0,0.413768321275711,302.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3313293457031,0.9990000128746032,1.0,0.560208797454834,302.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3313293457031,0.9990000128746032,1.0,2.6573894023895264,300.3314514160156,284.95001220703125,302.2495422363281,297.3821105957031,302.24920654296875,303.0924987792969,300.3321228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802520751953125,5.680225849151611,2.5962464860640463e-05,4.392118453979492,1.0,0.050000000745058,0.0,298.25927734375,410.0,11092.06640625,0.0,13467.6083984375,1.0,283.1499938964844,298.877197265625,300.3853454589844,301.2801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383632898330688,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.42626953125,0.0,20.0830135345459,1895.4371337890625,0.0,176.42445373535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013320,303.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3466491699219,0.9990000128746032,1.0,0.5319872498512268,303.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3466491699219,0.9990000128746032,1.0,0.5602082014083862,303.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3466491699219,0.9990000128746032,1.0,0.4137678444385528,302.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3466491699219,0.9990000128746032,1.0,0.5602082014083862,302.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3466491699219,0.9990000128746032,1.0,2.657386541366577,300.3467712402344,284.95001220703125,302.2665405273437,297.3783264160156,302.2662048339844,303.1010437011719,300.347412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245876312256,5.680220127105713,2.5962557629100047e-05,4.392147064208984,1.0,0.050000000745058,0.0,298.2618713378906,410.0,11101.7939453125,0.0,13467.5966796875,1.0,283.1499938964844,298.8913879394531,300.38153076171875,301.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386857807636261,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.32177734375,0.0,20.0830135345459,1895.4371337890625,0.0,176.92111206054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013380,303.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.9990000128746032,1.0,0.5319864153862,303.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.9990000128746032,1.0,0.5602073073387146,303.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.9990000128746032,1.0,0.4137672185897827,302.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.9990000128746032,1.0,0.5602073073387146,302.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.9990000128746032,1.0,2.6573822498321533,300.3619689941406,284.95001220703125,302.28338623046875,297.3743591308594,302.2830505371094,303.1094970703125,300.36260986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237293243408,5.680211067199707,2.5962690415326503e-05,4.39218807220459,1.0,0.050000000745058,0.0,298.265625,410.0,11111.451171875,0.0,13467.580078125,1.0,283.1499938964844,298.90545654296875,300.3775634765625,301.2740783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339006632566452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.1591796875,0.0,20.0830135345459,1895.4371337890625,0.0,177.4152374267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013440,303.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3769226074219,0.9990000128746032,1.0,0.5319855213165283,303.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3769226074219,0.9990000128746032,1.0,0.5602063536643982,303.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3769226074219,0.9990000128746032,1.0,0.4137665033340454,302.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3769226074219,0.9990000128746032,1.0,0.5602063536643982,302.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3769226074219,0.9990000128746032,1.0,2.6573777198791504,300.3770446777344,284.95001220703125,302.30010986328125,297.3702697753906,302.2998046875,303.1178894042969,300.3777160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680227756500244,5.680202007293701,2.5962834115489383e-05,4.392232894897461,1.0,0.050000000745058,0.0,298.26971435546875,410.0,11121.0322265625,0.0,13467.5615234375,1.0,283.1499938964844,298.91943359375,300.3734741210937,301.2708435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339328795671463,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.94921875,0.0,20.0830135345459,1895.4371337890625,0.0,177.91136169433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013500,303.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.39190673828125,0.9990000128746032,1.0,0.5319846868515015,303.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.39190673828125,0.9990000128746032,1.0,0.5602054595947266,303.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.39190673828125,0.9990000128746032,1.0,0.4137658476829529,302.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.39190673828125,0.9990000128746032,1.0,0.5602054595947266,302.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.39190673828125,0.9990000128746032,1.0,2.6573736667633057,300.3920288085937,284.95001220703125,302.31671142578125,297.36602783203125,302.31640625,303.1261901855469,300.3926696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.680192947387695,2.596296508272644e-05,4.392273902893066,1.0,0.050000000745058,0.0,298.2734375,410.0,11130.537109375,0.0,13467.544921875,1.0,283.1499938964844,298.9333190917969,300.3692626953125,301.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396505117416382,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.6845703125,0.0,20.0830135345459,1895.4371337890625,0.0,178.40676879882812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013560,303.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4067687988281,0.9990000128746032,1.0,0.5319840312004089,303.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4067687988281,0.9990000128746032,1.0,0.560204803943634,303.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4067687988281,0.9990000128746032,1.0,0.4137653708457947,302.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4067687988281,0.9990000128746032,1.0,0.560204803943634,302.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4067687988281,0.9990000128746032,1.0,2.6573703289031982,300.4068908691406,284.95001220703125,302.33319091796875,297.3616638183594,302.3328857421875,303.1343994140625,300.40753173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212497711182,5.680186748504639,2.596306330815424e-05,4.392304420471191,1.0,0.050000000745058,0.0,298.2762451171875,410.0,11139.9658203125,0.0,13467.5322265625,1.0,283.1499938964844,298.94708251953125,300.3648681640625,301.2638854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399730920791626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.369140625,0.0,20.0830135345459,1895.4371337890625,0.0,178.90354919433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013620,303.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4215087890625,0.9990000128746032,1.0,0.5319835543632507,303.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4215087890625,0.9990000128746032,1.0,0.560204267501831,303.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4215087890625,0.9990000128746032,1.0,0.4137649536132812,302.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4215087890625,0.9990000128746032,1.0,0.560204267501831,302.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4215087890625,0.9990000128746032,1.0,2.6573679447174072,300.421630859375,284.95001220703125,302.3495483398437,297.35711669921875,302.3492126464844,303.1425476074219,300.4222412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680207252502441,5.680181503295898,2.5963145162677392e-05,4.392329692840576,1.0,0.050000000745058,0.0,298.2785339355469,410.0,11149.3212890625,0.0,13467.5224609375,1.0,283.1499938964844,298.96075439453125,300.3603515625,301.2601928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402955830097198,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.99951171875,0.0,20.0830135345459,1895.4371337890625,0.0,179.400146484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013680,303.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4361267089844,0.9990000128746032,1.0,0.5319830775260925,303.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4361267089844,0.9990000128746032,1.0,0.5602037906646729,303.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4361267089844,0.9990000128746032,1.0,0.4137645959854126,302.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4361267089844,0.9990000128746032,1.0,0.5602037906646729,302.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4361267089844,0.9990000128746032,1.0,2.657365560531616,300.4362487792969,284.95001220703125,302.3657531738281,297.3524475097656,302.3654479980469,303.1506042480469,300.4368591308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202484130859,5.680176258087158,2.596321974124293e-05,4.392353057861328,1.0,0.050000000745058,0.0,298.2806701660156,410.0,11158.5986328125,0.0,13467.5126953125,1.0,283.1499938964844,298.9743347167969,300.3556823730469,301.25634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406188488006592,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.57763671875,0.0,20.0830135345459,1895.4371337890625,0.0,179.89801025390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013740,303.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4506225585937,0.9990000128746032,1.0,0.5319826006889343,303.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4506225585937,0.9990000128746032,1.0,0.5602033138275146,303.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4506225585937,0.9990000128746032,1.0,0.4137642681598663,302.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4506225585937,0.9990000128746032,1.0,0.5602033138275146,302.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4506225585937,0.9990000128746032,1.0,2.6573634147644043,300.45074462890625,284.95001220703125,302.3818359375,297.3476257324219,302.38153076171875,303.1585998535156,300.45135498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197715759277,5.680171966552734,2.596328704385087e-05,4.392374038696289,1.0,0.050000000745058,0.0,298.2825927734375,410.0,11167.8037109375,0.0,13467.50390625,1.0,283.1499938964844,298.9877624511719,300.3508605957031,301.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409411609172821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.0986328125,0.0,20.0830135345459,1895.4371337890625,0.0,180.3943634033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013800,303.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649963378906,0.9990000128746032,1.0,0.5319822430610657,303.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649963378906,0.9990000128746032,1.0,0.5602028965950012,303.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649963378906,0.9990000128746032,1.0,0.4137639701366424,302.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649963378906,0.9990000128746032,1.0,0.5602028965950012,302.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4649963378906,0.9990000128746032,1.0,2.6573615074157715,300.4651184082031,284.95001220703125,302.3977966308594,297.3426818847656,302.3974914550781,303.16650390625,300.4657592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680168151855469,2.5963347070501183e-05,4.392392635345459,1.0,0.050000000745058,0.0,298.2843017578125,410.0,11176.9287109375,0.0,13467.49609375,1.0,283.1499938964844,299.0011291503906,300.3459167480469,301.2481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412643671035766,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.5693359375,0.0,20.0830135345459,1895.4371337890625,0.0,180.89215087890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013860,303.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4792785644531,0.9990000128746032,1.0,0.531981885433197,303.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4792785644531,0.9990000128746032,1.0,0.5602025985717773,303.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4792785644531,0.9990000128746032,1.0,0.4137637019157409,302.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4792785644531,0.9990000128746032,1.0,0.5602025985717773,302.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4792785644531,0.9990000128746032,1.0,2.6573598384857178,300.4794006347656,284.95001220703125,302.4136047363281,297.3375549316406,302.4132995605469,303.1743469238281,300.4800109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190563201904,5.680164337158203,2.596339982119389e-05,4.392409324645996,1.0,0.050000000745058,0.0,298.2857971191406,410.0,11185.98046875,0.0,13467.490234375,1.0,283.1499938964844,299.01434326171875,300.3407897949219,301.24383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415866196155548,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.98291015625,0.0,20.0830135345459,1895.4371337890625,0.0,181.3884735107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013920,303.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4934387207031,0.9990000128746032,1.0,0.5319816470146179,303.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4934387207031,0.9990000128746032,1.0,0.5602023005485535,303.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4934387207031,0.9990000128746032,1.0,0.4137634932994842,302.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4934387207031,0.9990000128746032,1.0,0.5602023005485535,302.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4934387207031,0.9990000128746032,1.0,2.657358407974243,300.4935607910156,284.95001220703125,302.4292907714844,297.3323059082031,302.4289855957031,303.1820983886719,300.4941711425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187702178955,5.680161476135254,2.596344347693957e-05,4.392422676086426,1.0,0.050000000745058,0.0,298.2870178222656,410.0,11194.9521484375,0.0,13467.484375,1.0,283.1499938964844,299.0274658203125,300.3355407714844,301.2393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419098854064941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.345703125,0.0,20.0830135345459,1895.4371337890625,0.0,181.88633728027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18013980,303.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5074462890625,0.9990000128746032,1.0,0.5319814085960388,303.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5074462890625,0.9990000128746032,1.0,0.5602020621299744,303.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5074462890625,0.9990000128746032,1.0,0.4137633442878723,303.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5074462890625,0.9990000128746032,1.0,0.5602020621299744,302.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5074462890625,0.9990000128746032,1.0,2.6573574542999268,300.507568359375,284.95001220703125,302.4448547363281,297.326904296875,302.4445495605469,303.1897888183594,300.5081787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680185317993164,5.680159568786621,2.596347621874884e-05,4.392432689666748,1.0,0.050000000745058,0.0,298.2879638671875,410.0,11203.849609375,0.0,13467.48046875,1.0,283.1499938964844,299.0404968261719,300.33013916015625,301.2347412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422322273254394,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.65087890625,0.0,20.0830135345459,1895.4371337890625,0.0,182.3828582763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014040,303.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5213623046875,0.9990000128746032,1.0,0.5319812893867493,303.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5213623046875,0.9990000128746032,1.0,0.5602019429206848,303.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5213623046875,0.9990000128746032,1.0,0.4137632250785827,303.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5213623046875,0.9990000128746032,1.0,0.5602019429206848,302.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5213623046875,0.9990000128746032,1.0,2.657356739044189,300.521484375,284.95001220703125,302.4602966308594,297.3213806152344,302.4599914550781,303.1973876953125,300.5220947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801838874816895,5.6801581382751465,2.596349804662168e-05,4.392439842224121,1.0,0.050000000745058,0.0,298.2886047363281,410.0,11212.666015625,0.0,13467.4775390625,1.0,283.1499938964844,299.05340576171875,300.3245849609375,301.22998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425556421279907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.904296875,0.0,20.0830135345459,1895.4371337890625,0.0,182.88101196289065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014100,303.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.53515625,0.9990000128746032,1.0,0.5319812297821045,303.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.53515625,0.9990000128746032,1.0,0.5602018237113953,303.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.53515625,0.9990000128746032,1.0,0.413763165473938,303.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.53515625,0.9990000128746032,1.0,0.5602018237113953,302.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.53515625,0.9990000128746032,1.0,2.6573562622070312,300.5352783203125,284.95001220703125,302.4755859375,297.315673828125,302.47528076171875,303.2049255371094,300.5358581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680183410644531,5.68015718460083,2.59635089605581e-05,4.3924431800842285,1.0,0.050000000745058,0.0,298.2889099121094,410.0,11221.4072265625,0.0,13467.4755859375,1.0,283.1499938964844,299.06622314453125,300.31890869140625,301.2250366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3428781628608703,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.10009765625,0.0,20.0830135345459,1895.4371337890625,0.0,183.3778686523437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014160,303.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.548828125,0.9990000128746032,1.0,0.5319812297821045,303.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.548828125,0.9990000128746032,1.0,0.5602018237113953,303.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.548828125,0.9990000128746032,1.0,0.413763165473938,303.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.548828125,0.9990000128746032,1.0,0.5602018237113953,302.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.548828125,0.9990000128746032,1.0,2.6573565006256104,300.5489501953125,284.95001220703125,302.49072265625,297.309814453125,302.4904479980469,303.21240234375,300.5495300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680183410644531,5.68015718460083,2.596350714156869e-05,4.39244270324707,1.0,0.050000000745058,0.0,298.28887939453125,410.0,11230.068359375,0.0,13467.4755859375,1.0,283.1499938964844,299.0788879394531,300.31304931640625,301.219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432014286518097,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.24365234375,0.0,20.0830135345459,1895.4371337890625,0.0,183.8758850097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014220,303.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5623779296875,0.9990000128746032,1.0,0.531981348991394,303.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5623779296875,0.9990000128746032,1.0,0.5602019429206848,303.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5623779296875,0.9990000128746032,1.0,0.4137632548809051,303.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5623779296875,0.9990000128746032,1.0,0.5602019429206848,302.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5623779296875,0.9990000128746032,1.0,2.657356739044189,300.5625,284.95001220703125,302.5057373046875,297.3038330078125,302.5054626464844,303.2198181152344,300.5630798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.6801581382751465,2.596349440864288e-05,4.392438411712647,1.0,0.050000000745058,0.0,298.2884521484375,410.0,11238.650390625,0.0,13467.4775390625,1.0,283.1499938964844,299.09149169921875,300.3070678710937,301.2147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435248434543609,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.3310546875,0.0,20.0830135345459,1895.4371337890625,0.0,184.37420654296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014280,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.57586669921875,0.9990000128746032,1.0,0.5319815278053284,303.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.57586669921875,0.9990000128746032,1.0,0.5602021217346191,303.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.57586669921875,0.9990000128746032,1.0,0.4137633740901947,303.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.57586669921875,0.9990000128746032,1.0,0.5602021217346191,302.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.57586669921875,0.9990000128746032,1.0,2.657357692718506,300.57598876953125,284.95001220703125,302.52069091796875,297.29766845703125,302.5204162597656,303.2271728515625,300.5765686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801862716674805,5.680160045623779,2.5963465304812416e-05,4.392429351806641,1.0,0.050000000745058,0.0,298.28765869140625,410.0,11247.19140625,0.0,13467.4814453125,1.0,283.1499938964844,299.10400390625,300.3009033203125,301.2093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438504636287689,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.3779296875,0.0,20.0830135345459,1895.4371337890625,0.0,184.8759155273437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014340,303.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.589111328125,0.9990000128746032,1.0,0.5319817662239075,303.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.589111328125,0.9990000128746032,1.0,0.560202419757843,303.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.589111328125,0.9990000128746032,1.0,0.4137635827064514,303.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.589111328125,0.9990000128746032,1.0,0.560202419757843,302.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.589111328125,0.9990000128746032,1.0,2.6573591232299805,300.5892333984375,284.95001220703125,302.535400390625,297.2914123535156,302.5350952148437,303.2344055175781,300.5898132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.68018913269043,5.6801629066467285,2.596342346805613e-05,4.392416477203369,1.0,0.050000000745058,0.0,298.28643798828125,410.0,11255.5810546875,0.0,13467.4873046875,1.0,283.1499938964844,299.1163024902344,300.2946472167969,301.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441721200942993,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.33837890625,0.0,20.0830135345459,1895.4371337890625,0.0,185.3716278076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014400,303.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.602294921875,0.9990000128746032,1.0,0.5319821238517761,303.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.602294921875,0.9990000128746032,1.0,0.5602027773857117,303.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.602294921875,0.9990000128746032,1.0,0.4137638807296753,303.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.602294921875,0.9990000128746032,1.0,0.5602027773857117,302.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.602294921875,0.9990000128746032,1.0,2.657360792160034,300.6024169921875,284.95001220703125,302.54998779296875,297.28497314453125,302.5497131347656,303.2416076660156,300.6029968261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166721343994,2.596336526039522e-05,4.392398357391357,1.0,0.050000000745058,0.0,298.2848205566406,410.0,11263.92578125,0.0,13467.494140625,1.0,283.1499938964844,299.1285705566406,300.2882385253906,301.1980895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444959819316864,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.2607421875,0.0,20.0830135345459,1895.4371337890625,0.0,185.87075805664065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014460,303.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6153564453125,0.9990000128746032,1.0,0.5319826006889343,303.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6153564453125,0.9990000128746032,1.0,0.5602032542228699,303.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6153564453125,0.9990000128746032,1.0,0.4137642383575439,303.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6153564453125,0.9990000128746032,1.0,0.5602032542228699,302.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6153564453125,0.9990000128746032,1.0,2.657363176345825,300.615478515625,284.95001220703125,302.5644836425781,297.2789001464844,302.5641784667969,303.236328125,300.61602783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963294319808483e-05,4.392375946044922,1.0,0.050000000745058,0.0,298.28277587890625,410.0,11272.1845703125,0.0,13467.5029296875,1.0,283.1499938964844,299.14068603515625,300.28173828125,301.1922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447681069374084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.14013671875,0.0,20.0830135345459,1895.4371337890625,0.0,186.29019165039065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014520,303.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6282958984375,0.9990000128746032,1.0,0.5319831371307373,303.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6282958984375,0.9990000128746032,1.0,0.5602038502693176,303.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6282958984375,0.9990000128746032,1.0,0.4137646555900574,303.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6282958984375,0.9990000128746032,1.0,0.5602038502693176,302.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6282958984375,0.9990000128746032,1.0,2.657365798950196,300.6283874511719,284.95001220703125,302.57879638671875,297.27362060546875,302.5785217285156,303.2333374023437,300.62896728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202960968018,5.680177211761475,2.596321064629592e-05,4.392350196838379,1.0,0.050000000745058,0.0,298.2803955078125,410.0,11280.349609375,0.0,13467.513671875,1.0,283.1499938964844,299.1527099609375,300.2756652832031,301.1866149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449328243732452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.03369140625,0.0,20.0830135345459,1895.4371337890625,0.0,186.54412841796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014580,303.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6410827636719,0.9990000128746032,1.0,0.5319837331771851,303.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6410827636719,0.9990000128746032,1.0,0.5602045059204102,303.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6410827636719,0.9990000128746032,1.0,0.4137651026248932,303.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6410827636719,0.9990000128746032,1.0,0.5602045059204102,302.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6410827636719,0.9990000128746032,1.0,2.657368898391724,300.6412048339844,284.95001220703125,302.59295654296875,297.2691650390625,302.5926818847656,303.2323303222656,300.6417541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209159851074,5.680183410644531,2.596311423985753e-05,4.392320156097412,1.0,0.050000000745058,0.0,298.2776794433594,410.0,11288.427734375,0.0,13467.5263671875,1.0,283.1499938964844,299.16461181640625,300.2702941894531,301.1815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344999223947525,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.9833984375,0.0,20.0830135345459,1895.4371337890625,0.0,186.646484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014640,303.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6537475585937,0.9990000128746032,1.0,0.5319843888282776,303.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6537475585937,0.9990000128746032,1.0,0.5602051615715027,303.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6537475585937,0.9990000128746032,1.0,0.4137656390666961,303.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6537475585937,0.9990000128746032,1.0,0.5602051615715027,302.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.6537475585937,0.9990000128746032,1.0,2.657372236251831,300.6538391113281,284.95001220703125,302.6069641113281,297.2654724121094,302.606689453125,303.2327575683594,300.6543884277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.5963006919482723e-05,4.392286777496338,1.0,0.050000000745058,0.0,298.274658203125,410.0,11296.416015625,0.0,13467.5400390625,1.0,283.1499938964844,299.1763916015625,300.26580810546875,301.1771850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449937701225281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.01416015625,0.0,20.0830135345459,1895.4371337890625,0.0,186.6380920410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014700,303.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.666259765625,0.9990000128746032,1.0,0.5319851636886597,303.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.666259765625,0.9990000128746032,1.0,0.5602059960365295,303.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.666259765625,0.9990000128746032,1.0,0.4137662351131439,303.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.666259765625,0.9990000128746032,1.0,0.5602059960365295,302.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.666259765625,0.9990000128746032,1.0,2.6573760509490967,300.6663818359375,284.95001220703125,302.6208190917969,297.26251220703125,302.6205749511719,303.2343139648437,300.6669006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802239418029785,5.680198192596436,2.5962890504160896e-05,4.3922505378723145,1.0,0.050000000745058,0.0,298.27130126953125,410.0,11304.3173828125,0.0,13467.5546875,1.0,283.1499938964844,299.18804931640625,300.26226806640625,301.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449384272098541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.13623046875,0.0,20.0830135345459,1895.4371337890625,0.0,186.55274963378903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014760,303.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.6786499023437,0.9990000128746032,1.0,0.5319859385490417,303.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6786499023437,0.9990000128746032,1.0,0.5602068305015564,303.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6786499023437,0.9990000128746032,1.0,0.413766860961914,303.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.6786499023437,0.9990000128746032,1.0,0.5602068305015564,302.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.6786499023437,0.9990000128746032,1.0,2.6573801040649414,300.67877197265625,284.95001220703125,302.6345520019531,297.26031494140625,302.63427734375,303.2367858886719,300.6792907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232524871826,5.680206775665283,2.5962761355913244e-05,4.392210483551025,1.0,0.050000000745058,0.0,298.2676696777344,410.0,11312.130859375,0.0,13467.5712890625,1.0,283.1499938964844,299.1995849609375,300.2597045898437,301.1713562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344860315322876,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.34814453125,0.0,20.0830135345459,1895.4371337890625,0.0,186.4323272705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014820,303.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.69091796875,0.9990000128746032,1.0,0.5319868326187134,303.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.69091796875,0.9990000128746032,1.0,0.560207724571228,303.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.69091796875,0.9990000128746032,1.0,0.413767546415329,303.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.69091796875,0.9990000128746032,1.0,0.560207724571228,302.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.69091796875,0.9990000128746032,1.0,2.657384395599365,300.6910095214844,284.95001220703125,302.6481018066406,297.2587890625,302.6478576660156,303.2398986816406,300.6915588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680241584777832,5.680215835571289,2.596262311271857e-05,4.392167568206787,1.0,0.050000000745058,0.0,298.2637634277344,410.0,11319.8564453125,0.0,13467.5888671875,1.0,283.1499938964844,299.21099853515625,300.258056640625,301.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447773456573486,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.642578125,0.0,20.0830135345459,1895.4371337890625,0.0,186.304443359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014880,303.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7030334472656,0.9990000128746032,1.0,0.5319877862930298,303.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.7030334472656,0.9990000128746032,1.0,0.5602087378501892,303.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.7030334472656,0.9990000128746032,1.0,0.4137682616710663,303.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7030334472656,0.9990000128746032,1.0,0.5602087378501892,302.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7030334472656,0.9990000128746032,1.0,2.657388925552368,300.703125,284.95001220703125,302.6615295410156,297.2579650878906,302.6612548828125,303.2435302734375,300.70367431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.596247759356629e-05,4.3921217918396,1.0,0.050000000745058,0.0,298.25958251953125,410.0,11327.4931640625,0.0,13467.607421875,1.0,283.1499938964844,299.2222595214844,300.2571716308594,301.169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344698816537857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.00634765625,0.0,20.0830135345459,1895.4371337890625,0.0,186.18341064453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18014940,303.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.71502685546875,0.9990000128746032,1.0,0.5319887399673462,303.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.71502685546875,0.9990000128746032,1.0,0.5602097511291504,303.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.71502685546875,0.9990000128746032,1.0,0.4137690365314483,303.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.71502685546875,0.9990000128746032,1.0,0.5602097511291504,302.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.71502685546875,0.9990000128746032,1.0,2.6573939323425293,300.7151184082031,284.95001220703125,302.6747741699219,297.2577514648437,302.6745300292969,303.2475891113281,300.71563720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680261611938477,5.680235385894775,2.5962321160477583e-05,4.392073631286621,1.0,0.050000000745058,0.0,298.25518798828125,410.0,11335.044921875,0.0,13467.626953125,1.0,283.1499938964844,299.2334289550781,300.2570495605469,301.1693115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446323573589325,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.43212890625,0.0,20.0830135345459,1895.4371337890625,0.0,186.0809783935547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015000,303.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.72686767578125,0.9990000128746032,1.0,0.5319897532463074,303.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.72686767578125,0.9990000128746032,1.0,0.5602108836174011,303.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.72686767578125,0.9990000128746032,1.0,0.4137698411941528,303.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.72686767578125,0.9990000128746032,1.0,0.5602108836174011,302.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.72686767578125,0.9990000128746032,1.0,2.657399177551269,300.7269897460937,284.95001220703125,302.6878662109375,297.2582092285156,302.6876220703125,303.2519226074219,300.7274780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680272102355957,5.680246353149414,2.5962157451431267e-05,4.392022609710693,1.0,0.050000000745058,0.0,298.25054931640625,410.0,11342.5068359375,0.0,13467.6484375,1.0,283.1499938964844,299.2444763183594,300.2575988769531,301.1701354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445758521556854,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.90771484375,0.0,20.0830135345459,1895.4371337890625,0.0,185.9938507080078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015060,303.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.73858642578125,0.9990000128746032,1.0,0.5319908857345581,303.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.73858642578125,0.9990000128746032,1.0,0.5602120161056519,303.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.73858642578125,0.9990000128746032,1.0,0.4137706756591797,303.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.73858642578125,0.9990000128746032,1.0,0.5602120161056519,302.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.73858642578125,0.9990000128746032,1.0,2.6574044227600098,300.7387084960937,284.95001220703125,302.7008361816406,297.2592468261719,302.7005920410156,303.2565612792969,300.7391967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680283546447754,5.680257797241211,2.5961986466427334e-05,4.391969203948975,1.0,0.050000000745058,0.0,298.2456970214844,410.0,11349.8837890625,0.0,13467.669921875,1.0,283.1499938964844,299.25537109375,300.2587280273437,301.17156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34453085064888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.42626953125,0.0,20.0830135345459,1895.4371337890625,0.0,185.92453002929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015120,303.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.75018310546875,0.9990000128746032,1.0,0.5319919586181641,303.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.75018310546875,0.9990000128746032,1.0,0.5602132081985474,303.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.75018310546875,0.9990000128746032,1.0,0.4137715399265289,303.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.75018310546875,0.9990000128746032,1.0,0.5602132081985474,302.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.75018310546875,0.9990000128746032,1.0,2.657410144805908,300.7502746582031,284.95001220703125,302.713623046875,297.2608337402344,302.71337890625,303.2613830566406,300.7507629394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295467376709,5.680269241333008,2.596181002445519e-05,4.391913890838623,1.0,0.050000000745058,0.0,298.2406311035156,410.0,11357.171875,0.0,13467.6923828125,1.0,283.1499938964844,299.2661437988281,300.2604064941406,301.173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444908559322357,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.98095703125,0.0,20.0830135345459,1895.4371337890625,0.0,185.8628692626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015180,303.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7616271972656,0.9990000128746032,1.0,0.5319931507110596,303.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.7616271972656,0.9990000128746032,1.0,0.5602144002914429,303.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7616271972656,0.9990000128746032,1.0,0.4137724637985229,303.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7616271972656,0.9990000128746032,1.0,0.5602144002914429,302.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7616271972656,0.9990000128746032,1.0,2.6574161052703857,300.76171875,284.95001220703125,302.7262878417969,297.26300048828125,302.7260437011719,303.266357421875,300.76220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680307388305664,5.680281639099121,2.5961622668546624e-05,4.3918561935424805,1.0,0.050000000745058,0.0,298.2353515625,410.0,11364.373046875,0.0,13467.7158203125,1.0,283.1499938964844,299.2768249511719,300.2626037597656,301.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444566428661346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.5693359375,0.0,20.0830135345459,1895.4371337890625,0.0,185.8101501464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
