time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015240,303.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.77294921875,0.9990000128746032,1.0,0.5319945216178894,303.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.77294921875,0.9990000128746032,1.0,0.5602158308029175,303.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.77294921875,0.9990000128746032,1.0,0.4137735068798065,303.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.77294921875,0.9990000128746032,1.0,0.5602158308029175,302.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.77294921875,0.9990000128746032,1.0,2.6574227809906006,300.7730407714844,284.95001220703125,302.7388000488281,297.2656555175781,302.7385559082031,303.271484375,300.7735290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68032169342041,5.680295944213867,2.596140984678641e-05,4.391789436340332,1.0,0.050000000745058,0.0,298.2292785644531,410.0,11371.4853515625,0.0,13467.7431640625,1.0,283.1499938964844,299.287353515625,300.26531982421875,301.17919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444227874279022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.18603515625,0.0,20.0830135345459,1895.4371337890625,0.0,185.7579498291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015300,303.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7841186523437,0.9990000128746032,1.0,0.5319960713386536,303.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7841186523437,0.9990000128746032,1.0,0.5602174401283264,303.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7841186523437,0.9990000128746032,1.0,0.413774698972702,303.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.7841186523437,0.9990000128746032,1.0,0.5602174401283264,302.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7841186523437,0.9990000128746032,1.0,2.657430410385132,300.7842102050781,284.95001220703125,302.7511291503906,297.2688293457031,302.7508850097656,303.2767028808594,300.7846984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680337429046631,5.680311679840088,2.596116974018514e-05,4.391714572906494,1.0,0.050000000745058,0.0,298.2224426269531,410.0,11378.5126953125,0.0,13467.7744140625,1.0,283.1499938964844,299.2977600097656,300.2684936523437,301.1827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443909883499145,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.830078125,0.0,20.0830135345459,1895.4371337890625,0.0,185.7089385986328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015360,303.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.795166015625,0.9990000128746032,1.0,0.5319976210594177,303.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.795166015625,0.9990000128746032,1.0,0.5602191090583801,303.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.795166015625,0.9990000128746032,1.0,0.4137759208679199,303.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.795166015625,0.9990000128746032,1.0,0.5602191090583801,302.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.795166015625,0.9990000128746032,1.0,2.657438278198242,300.7952575683594,284.95001220703125,302.7633361816406,297.2724609375,302.7630920410156,303.2820129394531,300.7957458496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680354118347168,5.680327892303467,2.5960920538636856e-05,4.391637325286865,1.0,0.050000000745058,0.0,298.21539306640625,410.0,11385.4521484375,0.0,13467.8056640625,1.0,283.1499938964844,299.3080444335937,300.2721252441406,301.186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443591296672821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.498046875,0.0,20.0830135345459,1895.4371337890625,0.0,185.65985107421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015420,303.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8060913085937,0.9990000128746032,1.0,0.5319991111755371,303.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8060913085937,0.9990000128746032,1.0,0.5602207183837891,303.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8060913085937,0.9990000128746032,1.0,0.413777083158493,303.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8060913085937,0.9990000128746032,1.0,0.5602207183837891,302.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8060913085937,0.9990000128746032,1.0,2.6574456691741943,300.8061828613281,284.95001220703125,302.775390625,297.2765197753906,302.775146484375,303.287353515625,300.806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680369377136231,5.680343627929688,2.596068225102499e-05,4.391563415527344,1.0,0.050000000745058,0.0,298.2086486816406,410.0,11392.302734375,0.0,13467.8359375,1.0,283.1499938964844,299.3182067871094,300.2762145996094,301.19122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443271517753601,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.18798828125,0.0,20.0830135345459,1895.4371337890625,0.0,185.6105499267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015480,303.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8168640136719,0.9990000128746032,1.0,0.5320004224777222,303.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8168640136719,0.9990000128746032,1.0,0.5602220892906189,303.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8168640136719,0.9990000128746032,1.0,0.4137780964374542,303.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8168640136719,0.9990000128746032,1.0,0.5602220892906189,302.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8168640136719,0.9990000128746032,1.0,2.657452344894409,300.81695556640625,284.95001220703125,302.7872619628906,297.281005859375,302.7870483398437,303.2927551269531,300.8174133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680383205413818,5.680356979370117,2.596047670522239e-05,4.3914995193481445,1.0,0.050000000745058,0.0,298.20281982421875,410.0,11399.0634765625,0.0,13467.8623046875,1.0,283.1499938964844,299.3282470703125,300.2806701660156,301.1960754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442941606044769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.8955078125,0.0,20.0830135345459,1895.4371337890625,0.0,185.55972290039065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015540,303.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8274841308594,0.9990000128746032,1.0,0.5320014357566833,303.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8274841308594,0.9990000128746032,1.0,0.5602231621742249,303.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8274841308594,0.9990000128746032,1.0,0.4137789309024811,303.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8274841308594,0.9990000128746032,1.0,0.5602231621742249,302.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.8274841308594,0.9990000128746032,1.0,2.6574573516845703,300.8275756835937,284.95001220703125,302.79901123046875,297.285888671875,302.7987976074219,303.2981872558594,300.8280334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680393695831299,5.680367946624756,2.596031299617607e-05,4.391448020935059,1.0,0.050000000745058,0.0,298.1981506347656,410.0,11405.7373046875,0.0,13467.8828125,1.0,283.1499938964844,299.3381652832031,300.2855529785156,301.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344262957572937,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.61962890625,0.0,20.0830135345459,1895.4371337890625,0.0,185.5116271972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015600,303.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.8379821777344,0.9990000128746032,1.0,0.5320022702217102,303.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8379821777344,0.9990000128746032,1.0,0.5602239966392517,303.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8379821777344,0.9990000128746032,1.0,0.4137795269489288,303.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8379821777344,0.9990000128746032,1.0,0.5602239966392517,302.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8379821777344,0.9990000128746032,1.0,2.657461404800415,300.83807373046875,284.95001220703125,302.81060791015625,297.2911071777344,302.8103942871094,303.3036193847656,300.8385314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804022789001465,5.680376052856445,2.5960187485907227e-05,4.391408920288086,1.0,0.050000000745058,0.0,298.194580078125,410.0,11412.322265625,0.0,13467.8994140625,1.0,283.1499938964844,299.34796142578125,300.2908020019531,301.2070007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344232976436615,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.35546875,0.0,20.0830135345459,1895.4371337890625,0.0,185.46543884277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015660,303.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8483581542969,0.9990000128746032,1.0,0.5320027470588684,303.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8483581542969,0.9990000128746032,1.0,0.5602245330810547,303.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8483581542969,0.9990000128746032,1.0,0.4137799143791199,303.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8483581542969,0.9990000128746032,1.0,0.5602245330810547,302.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8483581542969,0.9990000128746032,1.0,2.657464027404785,300.84844970703125,284.95001220703125,302.8220520019531,297.29669189453125,302.82183837890625,303.3090515136719,300.848876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680407524108887,5.6803812980651855,2.596010745037347e-05,4.391384124755859,1.0,0.050000000745058,0.0,298.1922912597656,410.0,11418.8212890625,0.0,13467.9091796875,1.0,283.1499938964844,299.35760498046875,300.2964172363281,301.2130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442070782184601,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.10009765625,0.0,20.0830135345459,1895.4371337890625,0.0,185.4254913330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015720,303.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.5320029258728027,303.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.560224711894989,303.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.4137800335884094,303.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,0.560224711894989,302.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.85858154296875,0.9990000128746032,1.0,2.6574647426605225,300.8586730957031,284.95001220703125,302.8333435058594,297.30255126953125,302.8330993652344,303.31451416015625,300.8591003417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680408954620361,5.680383205413818,2.5960083803511225e-05,4.391376495361328,1.0,0.050000000745058,0.0,298.1916198730469,410.0,11425.2294921875,0.0,13467.912109375,1.0,283.1499938964844,299.3671569824219,300.30230712890625,301.2193298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441835045814514,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.849609375,0.0,20.0830135345459,1895.4371337890625,0.0,185.38919067382807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015780,303.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8686828613281,0.9990000128746032,1.0,0.5320028066635132,303.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8686828613281,0.9990000128746032,1.0,0.5602245330810547,303.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8686828613281,0.9990000128746032,1.0,0.4137799441814422,303.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8686828613281,0.9990000128746032,1.0,0.5602245330810547,302.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8686828613281,0.9990000128746032,1.0,2.657464027404785,300.8687744140625,284.95001220703125,302.844482421875,297.3086853027344,302.8442687988281,303.3199462890625,300.86920166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680407524108887,5.680381774902344,2.5960105631384067e-05,4.391383171081543,1.0,0.050000000745058,0.0,298.1922302246094,410.0,11431.55078125,0.0,13467.9091796875,1.0,283.1499938964844,299.3765563964844,300.3085021972656,301.2259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441646099090576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.60009765625,0.0,20.0830135345459,1895.4371337890625,0.0,185.3600311279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015840,303.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8786315917969,0.9990000128746032,1.0,0.5320025682449341,303.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8786315917969,0.9990000128746032,1.0,0.5602242946624756,303.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8786315917969,0.9990000128746032,1.0,0.4137797653675079,303.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8786315917969,0.9990000128746032,1.0,0.5602242946624756,302.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8786315917969,0.9990000128746032,1.0,2.6574628353118896,300.87872314453125,284.95001220703125,302.85546875,297.3150939941406,302.8552551269531,303.32537841796875,300.879150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680405139923096,5.680379390716553,2.596014019218273e-05,4.39139461517334,1.0,0.050000000745058,0.0,298.1932678222656,410.0,11437.783203125,0.0,13467.9052734375,1.0,283.1499938964844,299.3858642578125,300.3149108886719,301.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344149112701416,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.34716796875,0.0,20.0830135345459,1895.4371337890625,0.0,185.3361358642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015900,303.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8884582519531,0.9990000128746032,1.0,0.5320024490356445,303.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8884582519531,0.9990000128746032,1.0,0.560224175453186,303.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.8884582519531,0.9990000128746032,1.0,0.4137796461582184,303.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.8884582519531,0.9990000128746032,1.0,0.560224175453186,302.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8884582519531,0.9990000128746032,1.0,2.6574623584747314,300.8885498046875,284.95001220703125,302.8663024902344,297.3217163085937,302.8660888671875,303.330810546875,300.8889465332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680403709411621,5.680377960205078,2.5960162020055577e-05,4.3914008140563965,1.0,0.050000000745058,0.0,298.19384765625,410.0,11443.9326171875,0.0,13467.90234375,1.0,283.1499938964844,299.39501953125,300.32159423828125,301.2399597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441398739814758,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.087890625,0.0,20.0830135345459,1895.4371337890625,0.0,185.3219146728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18015960,303.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.89813232421875,0.9990000128746032,1.0,0.5320025086402893,303.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.89813232421875,0.9990000128746032,1.0,0.5602242350578308,303.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.89813232421875,0.9990000128746032,1.0,0.4137797057628631,303.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89813232421875,0.9990000128746032,1.0,0.5602242350578308,302.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.89813232421875,0.9990000128746032,1.0,2.6574625968933105,300.8982238769531,284.95001220703125,302.8769836425781,297.3285522460937,302.87677001953125,303.3362121582031,300.8986511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804046630859375,5.680378437042236,2.596015110611916e-05,4.391397953033447,1.0,0.050000000745058,0.0,298.1935729980469,410.0,11449.9931640625,0.0,13467.9033203125,1.0,283.1499938964844,299.404052734375,300.3284606933594,301.2472839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441351950168609,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.818359375,0.0,20.0830135345459,1895.4371337890625,0.0,185.314697265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016020,303.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9076843261719,0.9990000128746032,1.0,0.5320025086402893,303.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9076843261719,0.9990000128746032,1.0,0.5602242350578308,303.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9076843261719,0.9990000128746032,1.0,0.4137797355651855,303.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9076843261719,0.9990000128746032,1.0,0.5602242350578308,302.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9076843261719,0.9990000128746032,1.0,2.6574625968933105,300.90777587890625,284.95001220703125,302.88751220703125,297.3355407714844,302.8872985839844,303.3415832519531,300.9081726074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804046630859375,5.6803789138793945,2.5960149287129752e-05,4.391396999359131,1.0,0.050000000745058,0.0,298.1934814453125,410.0,11455.96484375,0.0,13467.904296875,1.0,283.1499938964844,299.4129638671875,300.33551025390625,301.2547912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441354632377624,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.5341796875,0.0,20.0830135345459,1895.4371337890625,0.0,185.31512451171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016080,303.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9171142578125,0.9990000128746032,1.0,0.5320024490356445,303.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9171142578125,0.9990000128746032,1.0,0.5602242350578308,303.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9171142578125,0.9990000128746032,1.0,0.4137797057628631,303.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9171142578125,0.9990000128746032,1.0,0.5602242350578308,302.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9171142578125,0.9990000128746032,1.0,2.6574623584747314,300.91717529296875,284.95001220703125,302.8978881835937,297.3426513671875,302.8976745605469,303.3469543457031,300.9176025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680404186248779,5.680378437042236,2.5960154744097963e-05,4.391398906707764,1.0,0.050000000745058,0.0,298.1936340332031,410.0,11461.845703125,0.0,13467.9033203125,1.0,283.1499938964844,299.4217529296875,300.3426818847656,301.262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344139963388443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.23291015625,0.0,20.0830135345459,1895.4371337890625,0.0,185.32205200195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016140,303.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9263916015625,0.9990000128746032,1.0,0.5320023894309998,303.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9263916015625,0.9990000128746032,1.0,0.5602241158485413,303.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9263916015625,0.9990000128746032,1.0,0.413779616355896,303.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9263916015625,0.9990000128746032,1.0,0.5602241158485413,302.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9263916015625,0.9990000128746032,1.0,2.6574621200561523,300.92645263671875,284.95001220703125,302.9081115722656,297.34991455078125,302.90789794921875,303.352294921875,300.9268493652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680403232574463,5.68037748336792,2.596016929601319e-05,4.391403198242188,1.0,0.050000000745058,0.0,298.19403076171875,410.0,11467.640625,0.0,13467.9013671875,1.0,283.1499938964844,299.430419921875,300.3499755859375,301.2702331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441505432128906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.90966796875,0.0,20.0830135345459,1895.4371337890625,0.0,185.33837890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016200,303.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9355163574219,0.9990000128746032,1.0,0.5320022106170654,303.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9355163574219,0.9990000128746032,1.0,0.5602239370346069,303.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9355163574219,0.9990000128746032,1.0,0.4137794971466064,303.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9355163574219,0.9990000128746032,1.0,0.5602239370346069,302.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9355163574219,0.9990000128746032,1.0,2.657461404800415,300.93560791015625,284.95001220703125,302.9181823730469,297.35723876953125,302.9179992675781,303.3576354980469,300.9360046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680401802062988,5.680376052856445,2.596019112388604e-05,4.3914103507995605,1.0,0.050000000745058,0.0,298.1947021484375,410.0,11473.34765625,0.0,13467.8984375,1.0,283.1499938964844,299.43896484375,300.3573608398437,301.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441672921180725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.56103515625,0.0,20.0830135345459,1895.4371337890625,0.0,185.36415100097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016260,303.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.94451904296875,0.9990000128746032,1.0,0.5320020318031311,303.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.94451904296875,0.9990000128746032,1.0,0.5602237582206726,303.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.94451904296875,0.9990000128746032,1.0,0.4137793481349945,303.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.94451904296875,0.9990000128746032,1.0,0.5602237582206726,302.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.94451904296875,0.9990000128746032,1.0,2.6574602127075195,300.9446105957031,284.95001220703125,302.9281005859375,297.3646240234375,302.92791748046875,303.3629455566406,300.9449768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680399894714356,5.680373668670654,2.596022386569529e-05,4.391420364379883,1.0,0.050000000745058,0.0,298.19561767578125,410.0,11478.9697265625,0.0,13467.89453125,1.0,283.1499938964844,299.4473876953125,300.36480712890625,301.2860717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441904187202453,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.18310546875,0.0,20.0830135345459,1895.4371337890625,0.0,185.3998107910156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016320,303.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.9533996582031,0.9990000128746032,1.0,0.5320017337799072,303.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9533996582031,0.9990000128746032,1.0,0.5602234601974487,303.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9533996582031,0.9990000128746032,1.0,0.4137791395187378,303.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9533996582031,0.9990000128746032,1.0,0.5602234601974487,302.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9533996582031,0.9990000128746032,1.0,2.657459020614624,300.9534606933594,284.95001220703125,302.9378662109375,297.3720397949219,302.93768310546875,303.36822509765625,300.953857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680397033691406,5.680371284484863,2.596026570245158e-05,4.391433238983154,1.0,0.050000000745058,0.0,298.1968078613281,410.0,11484.4990234375,0.0,13467.888671875,1.0,283.1499938964844,299.4556579589844,300.3722839355469,301.2940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442197144031524,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.77294921875,0.0,20.0830135345459,1895.4371337890625,0.0,185.4449615478516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016380,303.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9621276855469,0.9990000128746032,1.0,0.5320014357566833,303.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9621276855469,0.9990000128746032,1.0,0.5602231025695801,303.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9621276855469,0.9990000128746032,1.0,0.4137789011001587,303.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9621276855469,0.9990000128746032,1.0,0.5602231025695801,302.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9621276855469,0.9990000128746032,1.0,2.6574573516845703,300.96221923828125,284.95001220703125,302.947509765625,297.37945556640625,302.94732666015625,303.3734741210937,300.96258544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680393695831299,5.680367946624756,2.596031663415488e-05,4.391449451446533,1.0,0.050000000745058,0.0,298.1982421875,410.0,11489.94140625,0.0,13467.8828125,1.0,283.1499938964844,299.4638366699219,300.3797912597656,301.30206298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442563712596893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.32568359375,0.0,20.0830135345459,1895.4371337890625,0.0,185.50148010253903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016440,303.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9707336425781,0.9990000128746032,1.0,0.5320010781288147,303.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9707336425781,0.9990000128746032,1.0,0.5602227449417114,303.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9707336425781,0.9990000128746032,1.0,0.4137786030769348,303.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9707336425781,0.9990000128746032,1.0,0.5602227449417114,302.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9707336425781,0.9990000128746032,1.0,2.657455444335937,300.9707946777344,284.95001220703125,302.9569702148437,297.3868408203125,302.956787109375,303.3786926269531,300.9711608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680389881134033,5.680363655090332,2.59603766608052e-05,4.391468048095703,1.0,0.050000000745058,0.0,298.199951171875,410.0,11495.2958984375,0.0,13467.875,1.0,283.1499938964844,299.47186279296875,300.38726806640625,301.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443003594875335,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.83837890625,0.0,20.0830135345459,1895.4371337890625,0.0,185.5692443847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016500,303.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.97918701171875,0.9990000128746032,1.0,0.5320006012916565,303.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.97918701171875,0.9990000128746032,1.0,0.5602222681045532,303.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.97918701171875,0.9990000128746032,1.0,0.4137782454490661,303.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.97918701171875,0.9990000128746032,1.0,0.5602222681045532,302.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.97918701171875,0.9990000128746032,1.0,2.6574532985687256,300.979248046875,284.95001220703125,302.9662780761719,297.3941955566406,302.9660949707031,303.3838806152344,300.9796142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680385112762451,5.680359363555908,2.596044578240253e-05,4.391489505767822,1.0,0.050000000745058,0.0,298.2019348144531,410.0,11500.5673828125,0.0,13467.8662109375,1.0,283.1499938964844,299.4797668457031,300.3946838378906,301.3180236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344352126121521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.3037109375,0.0,20.0830135345459,1895.4371337890625,0.0,185.64903259277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016560,303.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9875183105469,0.9990000128746032,1.0,0.5320001244544983,303.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9875183105469,0.9990000128746032,1.0,0.5602217316627502,303.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9875183105469,0.9990000128746032,1.0,0.4137778878211975,303.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.9875183105469,0.9990000128746032,1.0,0.5602217316627502,302.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9875183105469,0.9990000128746032,1.0,2.6574506759643555,300.9875793457031,284.95001220703125,302.9754638671875,297.4014587402344,302.97528076171875,303.3890380859375,300.9879455566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680379867553711,5.680354118347168,2.5960523998946883e-05,4.391513824462891,1.0,0.050000000745058,0.0,298.2041320800781,410.0,11505.748046875,0.0,13467.8564453125,1.0,283.1499938964844,299.4875793457031,300.4020080566406,301.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444117605686188,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.72265625,0.0,20.0830135345459,1895.4371337890625,0.0,185.740951538086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016620,303.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9956970214844,0.9990000128746032,1.0,0.5319995880126953,303.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9956970214844,0.9990000128746032,1.0,0.5602211952209473,303.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9956970214844,0.9990000128746032,1.0,0.4137774407863617,303.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9956970214844,0.9990000128746032,1.0,0.5602211952209473,302.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9956970214844,0.9990000128746032,1.0,2.6574480533599854,300.9957580566406,284.95001220703125,302.9844665527344,297.4085998535156,302.9842834472656,303.3941345214844,300.9961242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803741455078125,5.6803483963012695,2.596060949144885e-05,4.39154052734375,1.0,0.050000000745058,0.0,298.2065734863281,410.0,11510.83984375,0.0,13467.8447265625,1.0,283.1499938964844,299.4952392578125,300.40924072265625,301.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444796204566955,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0888671875,0.0,20.0830135345459,1895.4371337890625,0.0,185.84556579589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016680,303.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0037536621094,0.9990000128746032,1.0,0.5319989919662476,303.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0037536621094,0.9990000128746032,1.0,0.5602205395698547,303.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0037536621094,0.9990000128746032,1.0,0.4137769937515259,303.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0037536621094,0.9990000128746032,1.0,0.5602205395698547,302.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0037536621094,0.9990000128746032,1.0,2.657445192337036,301.0038146972656,284.95001220703125,302.99334716796875,297.4156188964844,302.9931640625,303.3992004394531,301.004150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680368423461914,5.680342197418213,2.596070407889784e-05,4.3915696144104,1.0,0.050000000745058,0.0,298.209228515625,410.0,11515.8408203125,0.0,13467.8330078125,1.0,283.1499938964844,299.5027770996094,300.4163513183594,301.3413391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445562422275543,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.400390625,0.0,20.0830135345459,1895.4371337890625,0.0,185.96365356445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016740,303.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0116577148437,0.9990000128746032,1.0,0.531998336315155,303.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0116577148437,0.9990000128746032,1.0,0.5602198839187622,303.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0116577148437,0.9990000128746032,1.0,0.4137764871120453,303.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0116577148437,0.9990000128746032,1.0,0.5602198839187622,302.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0116577148437,0.9990000128746032,1.0,2.6574418544769287,301.01171875,284.95001220703125,303.0020446777344,297.4224853515625,303.0018920898437,303.4042358398437,301.0120544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680361747741699,5.680335521697998,2.5960802304325625e-05,4.391600608825684,1.0,0.050000000745058,0.0,298.2120666503906,410.0,11520.7578125,0.0,13467.8203125,1.0,283.1499938964844,299.5101928710937,300.4232788085937,301.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344641774892807,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.64990234375,0.0,20.0830135345459,1895.4371337890625,0.0,186.0954742431641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016800,303.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0194396972656,0.9990000128746032,1.0,0.5319976806640625,303.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0194396972656,0.9990000128746032,1.0,0.5602191686630249,303.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0194396972656,0.9990000128746032,1.0,0.4137759804725647,303.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0194396972656,0.9990000128746032,1.0,0.5602191686630249,302.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0194396972656,0.9990000128746032,1.0,2.6574385166168213,301.0195007324219,284.95001220703125,303.0106201171875,297.4291381835937,303.01043701171875,303.4091796875,301.01983642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680354595184326,5.680328845977783,2.596090780571103e-05,4.3916335105896,1.0,0.050000000745058,0.0,298.2150573730469,410.0,11525.5830078125,0.0,13467.8076171875,1.0,283.1499938964844,299.5174865722656,300.4300537109375,301.3561706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447368741035461,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.83740234375,0.0,20.0830135345459,1895.4371337890625,0.0,186.24205017089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016860,303.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0270690917969,0.9990000128746032,1.0,0.5319969654083252,303.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0270690917969,0.9990000128746032,1.0,0.5602184534072876,303.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0270690917969,0.9990000128746032,1.0,0.4137754440307617,303.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0270690917969,0.9990000128746032,1.0,0.5602184534072876,302.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0270690917969,0.9990000128746032,1.0,2.657435178756714,301.0271301269531,284.95001220703125,303.0190124511719,297.4355773925781,303.01885986328125,303.4140930175781,301.0274658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680347442626953,5.68032169342041,2.5961018764064647e-05,4.39166784286499,1.0,0.050000000745058,0.0,298.2181701660156,410.0,11530.322265625,0.0,13467.79296875,1.0,283.1499938964844,299.524658203125,300.43658447265625,301.36328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448415994644165,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.9560546875,0.0,20.0830135345459,1895.4371337890625,0.0,186.4035186767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016920,303.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0345764160156,0.9990000128746032,1.0,0.5319962501525879,303.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0345764160156,0.9990000128746032,1.0,0.5602176785469055,303.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0345764160156,0.9990000128746032,1.0,0.4137748777866363,303.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0345764160156,0.9990000128746032,1.0,0.5602176785469055,302.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0345764160156,0.9990000128746032,1.0,2.657431602478028,301.0346374511719,284.95001220703125,303.0272827148437,297.4417724609375,303.027099609375,303.4189453125,301.03497314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680339813232422,5.680314064025879,2.596113336039707e-05,4.391703128814697,1.0,0.050000000745058,0.0,298.2214050292969,410.0,11534.97265625,0.0,13467.7783203125,1.0,283.1499938964844,299.5316772460937,300.44287109375,301.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344956636428833,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.00341796875,0.0,20.0830135345459,1895.4371337890625,0.0,186.5808258056641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18016980,303.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0419311523437,0.9990000128746032,1.0,0.5319955348968506,303.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0419311523437,0.9990000128746032,1.0,0.5602169036865234,303.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0419311523437,0.9990000128746032,1.0,0.413774311542511,303.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0419311523437,0.9990000128746032,1.0,0.5602169036865234,302.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0419311523437,0.9990000128746032,1.0,2.6574277877807617,301.0419921875,284.95001220703125,303.0353698730469,297.4476928710937,303.03521728515625,303.4237365722656,301.0423278808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680332183837891,5.680306434631348,2.5961249775718898e-05,4.391739368438721,1.0,0.050000000745058,0.0,298.2247314453125,410.0,11539.537109375,0.0,13467.763671875,1.0,283.1499938964844,299.5386047363281,300.4488830566406,301.3767395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450815379619598,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.9736328125,0.0,20.0830135345459,1895.4371337890625,0.0,186.7733917236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017040,303.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0491638183594,0.9990000128746032,1.0,0.5319947600364685,303.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.0491638183594,0.9990000128746032,1.0,0.5602161288261414,303.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0491638183594,0.9990000128746032,1.0,0.4137737154960632,303.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0491638183594,0.9990000128746032,1.0,0.5602161288261414,302.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0491638183594,0.9990000128746032,1.0,2.657424211502075,301.0492248535156,284.95001220703125,303.0433349609375,297.45330810546875,303.0431823730469,303.4284362792969,301.0495300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680324554443359,5.680298328399658,2.5961368010030128e-05,4.3917765617370605,1.0,0.050000000745058,0.0,298.22808837890625,410.0,11544.0107421875,0.0,13467.7490234375,1.0,283.1499938964844,299.5453796386719,300.4546203613281,301.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452174365520477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.865234375,0.0,20.0830135345459,1895.4371337890625,0.0,186.98291015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017100,303.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0562744140625,0.9990000128746032,1.0,0.5319940447807312,303.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0562744140625,0.9990000128746032,1.0,0.5602153539657593,303.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0562744140625,0.9990000128746032,1.0,0.4137731492519378,303.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0562744140625,0.9990000128746032,1.0,0.5602153539657593,302.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0562744140625,0.9990000128746032,1.0,2.6574203968048096,301.05633544921875,284.95001220703125,303.0511474609375,297.4585876464844,303.0509948730469,303.43310546875,301.0566101074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.68031644821167,5.680290699005127,2.596148624434136e-05,4.391813278198242,1.0,0.050000000745058,0.0,298.2314453125,410.0,11548.400390625,0.0,13467.7333984375,1.0,283.1499938964844,299.5520324707031,300.4599914550781,301.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453638255596161,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.671875,0.0,20.0830135345459,1895.4371337890625,0.0,187.2085876464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017160,303.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0632019042969,0.9990000128746032,1.0,0.5319932699203491,303.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0632019042969,0.9990000128746032,1.0,0.5602145195007324,303.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0632019042969,0.9990000128746032,1.0,0.4137725532054901,303.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0632019042969,0.9990000128746032,1.0,0.5602145195007324,302.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0632019042969,0.9990000128746032,1.0,2.657416582107544,301.0632629394531,284.95001220703125,303.05877685546875,297.4635009765625,303.05865478515625,303.43768310546875,301.0635681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680308818817139,5.680283069610596,2.596160447865259e-05,4.391849994659424,1.0,0.050000000745058,0.0,298.2348022460937,410.0,11552.69921875,0.0,13467.71875,1.0,283.1499938964844,299.55859375,300.46502685546875,301.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455215394496918,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.39111328125,0.0,20.0830135345459,1895.4371337890625,0.0,187.4517517089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017220,303.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0700378417969,0.9990000128746032,1.0,0.5319925546646118,303.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0700378417969,0.9990000128746032,1.0,0.5602137446403503,303.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0700378417969,0.9990000128746032,1.0,0.4137719869613647,303.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0700378417969,0.9990000128746032,1.0,0.5602137446403503,302.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0700378417969,0.9990000128746032,1.0,2.6574130058288574,301.0700988769531,284.95001220703125,303.0662841796875,297.468017578125,303.0661315917969,303.44219970703125,301.07037353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680301189422607,5.6802754402160645,2.5961720893974416e-05,4.391886234283447,1.0,0.050000000745058,0.0,298.23809814453125,410.0,11556.9111328125,0.0,13467.7041015625,1.0,283.1499938964844,299.56500244140625,300.4696655273437,301.39990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456908762454986,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.01904296875,0.0,20.0830135345459,1895.4371337890625,0.0,187.712890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
