time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,303.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07672119140625,0.9990000128746032,1.0,0.5319918394088745,303.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.07672119140625,0.9990000128746032,1.0,0.560213029384613,303.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.07672119140625,0.9990000128746032,1.0,0.4137714207172394,303.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.07672119140625,0.9990000128746032,1.0,0.560213029384613,302.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.07672119140625,0.9990000128746032,1.0,2.657409429550171,301.0767822265625,284.95001220703125,303.0736389160156,297.4721374511719,303.073486328125,303.4466247558594,301.0770568847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293560028076,5.680267810821533,2.596183367131744e-05,4.391921520233154,1.0,0.050000000745058,0.0,298.2413330078125,410.0,11561.0322265625,0.0,13467.689453125,1.0,283.1499938964844,299.5712890625,300.4739074707031,301.4047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458727300167084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.552734375,0.0,20.0830135345459,1895.4371337890625,0.0,187.99334716796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017340,303.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.083251953125,0.9990000128746032,1.0,0.5319911241531372,303.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.083251953125,0.9990000128746032,1.0,0.560212254524231,303.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.083251953125,0.9990000128746032,1.0,0.4137708842754364,303.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.083251953125,0.9990000128746032,1.0,0.560212254524231,302.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.083251953125,0.9990000128746032,1.0,2.6574058532714844,301.08331298828125,284.95001220703125,303.0808410644531,297.4757995605469,303.0806884765625,303.45098876953125,301.0835876464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680286407470703,5.68026065826416,2.596194462967105e-05,4.391955852508545,1.0,0.050000000745058,0.0,298.24444580078125,410.0,11565.068359375,0.0,13467.6748046875,1.0,283.1499938964844,299.57745361328125,300.4776611328125,301.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460642099380493,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.9794921875,0.0,20.0830135345459,1895.4371337890625,0.0,188.28863525390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017400,303.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.08966064453125,0.9990000128746032,1.0,0.5319904685020447,303.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.08966064453125,0.9990000128746032,1.0,0.5602115988731384,303.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.08966064453125,0.9990000128746032,1.0,0.4137703478336334,303.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.08966064453125,0.9990000128746032,1.0,0.5602115988731384,302.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.08966064453125,0.9990000128746032,1.0,2.657402515411377,301.0897216796875,284.95001220703125,303.087890625,297.47900390625,303.0877380371094,303.4552917480469,301.0899963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68027925491333,5.680253505706787,2.596205013105645e-05,4.391989231109619,1.0,0.050000000745058,0.0,298.2474670410156,410.0,11569.01953125,0.0,13467.662109375,1.0,283.1499938964844,299.5834655761719,300.4809875488281,301.4130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462700247764587,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.31005859375,0.0,20.0830135345459,1895.4371337890625,0.0,188.6060791015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017460,303.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0959167480469,0.9990000128746032,1.0,0.5319898128509521,303.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0959167480469,0.9990000128746032,1.0,0.5602108836174011,303.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0959167480469,0.9990000128746032,1.0,0.4137698709964752,303.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0959167480469,0.9990000128746032,1.0,0.5602108836174011,302.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0959167480469,0.9990000128746032,1.0,2.657399177551269,301.0959777832031,284.95001220703125,303.09478759765625,297.481689453125,303.0946350097656,303.45953369140625,301.09625244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680272579193115,5.680246829986572,2.5962151994463056e-05,4.3920207023620605,1.0,0.050000000745058,0.0,298.2503662109375,410.0,11572.8779296875,0.0,13467.6484375,1.0,283.1499938964844,299.5893859863281,300.4837951660156,301.41650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464877009391784,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.52978515625,0.0,20.0830135345459,1895.4371337890625,0.0,188.9418792724609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017520,303.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.10205078125,0.9990000128746032,1.0,0.5319892168045044,303.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.10205078125,0.9990000128746032,1.0,0.5602102279663086,303.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.10205078125,0.9990000128746032,1.0,0.413769394159317,303.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.10205078125,0.9990000128746032,1.0,0.5602102279663086,302.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.10205078125,0.9990000128746032,1.0,2.6573963165283203,301.10211181640625,284.95001220703125,303.1015014648437,297.4838562011719,303.10137939453125,303.4636535644531,301.10235595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680266380310059,5.680240631103516,2.5962248400901444e-05,4.392050743103027,1.0,0.050000000745058,0.0,298.2530822753906,410.0,11576.6474609375,0.0,13467.63671875,1.0,283.1499938964844,299.5951843261719,300.4861145019531,301.41943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467213809490204,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.6435546875,0.0,20.0830135345459,1895.4371337890625,0.0,189.30239868164065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017580,303.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1080627441406,0.9990000128746032,1.0,0.5319886207580566,303.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1080627441406,0.9990000128746032,1.0,0.5602096319198608,303.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1080627441406,0.9990000128746032,1.0,0.4137689471244812,303.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1080627441406,0.9990000128746032,1.0,0.5602096319198608,302.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1080627441406,0.9990000128746032,1.0,2.657393455505371,301.10809326171875,284.95001220703125,303.10809326171875,297.4854736328125,303.10797119140625,303.4677429199219,301.1083679199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234432220459,2.596233753138221e-05,4.392078399658203,1.0,0.050000000745058,0.0,298.2556457519531,410.0,11580.3271484375,0.0,13467.625,1.0,283.1499938964844,299.600830078125,300.48785400390625,301.4218444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346969723701477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.64111328125,0.0,20.0830135345459,1895.4371337890625,0.0,189.6855926513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017640,303.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1138916015625,0.9990000128746032,1.0,0.5319880843162537,303.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1138916015625,0.9990000128746032,1.0,0.5602090954780579,303.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1138916015625,0.9990000128746032,1.0,0.4137685298919678,303.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1138916015625,0.9990000128746032,1.0,0.5602090954780579,302.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1138916015625,0.9990000128746032,1.0,2.657390832901001,301.11395263671875,284.95001220703125,303.1145324707031,297.4864807128906,303.1144104003906,303.47174072265625,301.1141967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254936218262,5.6802287101745605,2.5962423023884185e-05,4.392104625701904,1.0,0.050000000745058,0.0,298.2580261230469,410.0,11583.9189453125,0.0,13467.6142578125,1.0,283.1499938964844,299.6063842773437,300.4890441894531,301.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472328186035156,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.517578125,0.0,20.0830135345459,1895.4371337890625,0.0,190.0915679931641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017700,303.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.11962890625,0.9990000128746032,1.0,0.5319876074790955,303.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.11962890625,0.9990000128746032,1.0,0.5602085590362549,303.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.11962890625,0.9990000128746032,1.0,0.4137681424617767,303.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.11962890625,0.9990000128746032,1.0,0.5602085590362549,302.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.11962890625,0.9990000128746032,1.0,2.657388210296631,301.1196594238281,284.95001220703125,303.1208190917969,297.48687744140625,303.1207275390625,303.4756774902344,301.1199035644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802496910095215,5.6802239418029785,2.5962499421439134e-05,4.392128944396973,1.0,0.050000000745058,0.0,298.2602233886719,410.0,11587.42578125,0.0,13467.6044921875,1.0,283.1499938964844,299.6117858886719,300.48956298828125,301.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475096225738525,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.26806640625,0.0,20.0830135345459,1895.4371337890625,0.0,190.518798828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017760,303.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1252136230469,0.9990000128746032,1.0,0.531987190246582,303.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1252136230469,0.9990000128746032,1.0,0.5602080821990967,303.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1252136230469,0.9990000128746032,1.0,0.4137677848339081,303.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1252136230469,0.9990000128746032,1.0,0.5602080821990967,302.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1252136230469,0.9990000128746032,1.0,2.657386064529419,301.125244140625,284.95001220703125,303.1269836425781,297.48663330078125,303.1268615722656,303.4795227050781,301.12548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024492263794,5.6802191734313965,2.5962570362025872e-05,4.39215087890625,1.0,0.050000000745058,0.0,298.2622375488281,410.0,11590.8447265625,0.0,13467.595703125,1.0,283.1499938964844,299.6170654296875,300.4894714355469,301.42535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478004038333893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.89013671875,0.0,20.0830135345459,1895.4371337890625,0.0,190.9676513671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017820,303.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1306457519531,0.9990000128746032,1.0,0.5319867730140686,303.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1306457519531,0.9990000128746032,1.0,0.5602076649665833,303.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1306457519531,0.9990000128746032,1.0,0.4137674868106842,303.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1306457519531,0.9990000128746032,1.0,0.5602076649665833,302.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1306457519531,0.9990000128746032,1.0,2.657383918762207,301.13067626953125,284.95001220703125,303.1329650878906,297.4857177734375,303.1328430175781,303.4832763671875,301.13092041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680240631103516,5.680214881896973,2.59626358456444e-05,4.392170906066895,1.0,0.050000000745058,0.0,298.2640686035156,410.0,11594.1748046875,0.0,13467.5869140625,1.0,283.1499938964844,299.6222229003906,300.4887084960937,301.4252319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481059372425079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.380859375,0.0,20.0830135345459,1895.4371337890625,0.0,191.43942260742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017880,303.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1359558105469,0.9990000128746032,1.0,0.5319864153862,303.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1359558105469,0.9990000128746032,1.0,0.5602073073387146,303.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1359558105469,0.9990000128746032,1.0,0.4137671887874603,303.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1359558105469,0.9990000128746032,1.0,0.5602073073387146,302.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1359558105469,0.9990000128746032,1.0,2.6573822498321533,301.135986328125,284.95001220703125,303.1387939453125,297.4841003417969,303.138671875,303.48699951171875,301.13623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237293243408,5.680211067199707,2.596269223431591e-05,4.392189025878906,1.0,0.050000000745058,0.0,298.2657165527344,410.0,11597.4140625,0.0,13467.580078125,1.0,283.1499938964844,299.62725830078125,300.4872436523437,301.4244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484278917312622,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.7373046875,0.0,20.0830135345459,1895.4371337890625,0.0,191.9366149902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18017940,303.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.14111328125,0.9990000128746032,1.0,0.5319860577583313,303.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.14111328125,0.9990000128746032,1.0,0.560206949710846,303.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.14111328125,0.9990000128746032,1.0,0.4137669503688812,303.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.14111328125,0.9990000128746032,1.0,0.560206949710846,302.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.14111328125,0.9990000128746032,1.0,2.6573805809021,301.1411437988281,284.95001220703125,303.1444702148437,297.48175048828125,303.14434814453125,303.4906005859375,301.1413879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233955383301,5.6802077293396,2.596274316601921e-05,4.392204761505127,1.0,0.050000000745058,0.0,298.26715087890625,410.0,11600.5673828125,0.0,13467.5732421875,1.0,283.1499938964844,299.6321716308594,300.48504638671875,301.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487655520439148,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.953125,0.0,20.0830135345459,1895.4371337890625,0.0,192.45816040039065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018000,303.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1461486816406,0.9990000128746032,1.0,0.5319858193397522,303.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1461486816406,0.9990000128746032,1.0,0.5602066516876221,303.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1461486816406,0.9990000128746032,1.0,0.4137667417526245,303.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1461486816406,0.9990000128746032,1.0,0.5602066516876221,302.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1461486816406,0.9990000128746032,1.0,2.657379150390625,301.14617919921875,284.95001220703125,303.1499938964844,297.4786682128906,303.14990234375,303.4941711425781,301.1463928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680231094360352,5.68020486831665,2.596278682176489e-05,4.392218112945557,1.0,0.050000000745058,0.0,298.2684020996094,410.0,11603.630859375,0.0,13467.568359375,1.0,283.1499938964844,299.636962890625,300.48211669921875,301.42059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491198122501373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.02490234375,0.0,20.0830135345459,1895.4371337890625,0.0,193.0054626464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018060,303.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1510009765625,0.9990000128746032,1.0,0.5319855213165283,303.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1510009765625,0.9990000128746032,1.0,0.5602063536643982,303.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1510009765625,0.9990000128746032,1.0,0.4137665331363678,303.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1510009765625,0.9990000128746032,1.0,0.5602063536643982,302.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1510009765625,0.9990000128746032,1.0,2.657377958297729,301.1510314941406,284.95001220703125,303.1553039550781,297.4748840332031,303.1552124023437,303.5224914550781,301.1512451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596282865852117e-05,4.392231464385986,1.0,0.050000000745058,0.0,298.26959228515625,410.0,11606.5390625,0.0,13467.5625,1.0,283.1499938964844,299.6416320800781,300.4784240722656,301.41754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494783341884613,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.9501953125,0.0,20.0830135345459,1895.4371337890625,0.0,193.55953979492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018120,303.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1556091308594,0.9990000128746032,1.0,0.5319852232933044,303.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1556091308594,0.9990000128746032,1.0,0.5602060556411743,303.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1556091308594,0.9990000128746032,1.0,0.4137662947177887,303.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1556091308594,0.9990000128746032,1.0,0.5602060556411743,302.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1556091308594,0.9990000128746032,1.0,2.657376289367676,301.1556396484375,284.95001220703125,303.1603088378906,297.4705505371094,303.16021728515625,303.5460205078125,301.15582275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224895477295,5.680199146270752,2.596287777123507e-05,4.392246723175049,1.0,0.050000000745058,0.0,298.2709655761719,410.0,11609.2119140625,0.0,13467.556640625,1.0,283.1499938964844,299.6461181640625,300.4740295410156,301.41375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498253524303436,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.72705078125,0.0,20.0830135345459,1895.4371337890625,0.0,194.095932006836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018180,303.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1599426269531,0.9990000128746032,1.0,0.5319848656654358,303.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1599426269531,0.9990000128746032,1.0,0.5602056980133057,303.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1599426269531,0.9990000128746032,1.0,0.4137660264968872,303.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1599426269531,0.9990000128746032,1.0,0.5602056980133057,302.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1599426269531,0.9990000128746032,1.0,2.657374620437622,301.15997314453125,284.95001220703125,303.1650390625,297.4656982421875,303.1649475097656,303.56524658203125,301.16015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680221557617188,5.680195331573486,2.596293052192777e-05,4.392263412475586,1.0,0.050000000745058,0.0,298.2724914550781,410.0,11611.6923828125,0.0,13467.5498046875,1.0,283.1499938964844,299.650390625,300.46905517578125,301.4092712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501566648483276,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.353515625,0.0,20.0830135345459,1895.4371337890625,0.0,194.6082000732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018240,303.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640319824219,0.9990000128746032,1.0,0.5319845080375671,303.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640319824219,0.9990000128746032,1.0,0.5602052807807922,303.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640319824219,0.9990000128746032,1.0,0.4137657284736633,303.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640319824219,0.9990000128746032,1.0,0.5602052807807922,303.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640319824219,0.9990000128746032,1.0,2.6573727130889893,301.1640625,284.95001220703125,303.1694641113281,297.4602966308594,303.1693725585937,303.5813903808594,301.16424560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217266082764,5.680191516876221,2.596299054857809e-05,4.392281532287598,1.0,0.050000000745058,0.0,298.274169921875,410.0,11613.998046875,0.0,13467.5419921875,1.0,283.1499938964844,299.65447998046875,300.4635314941406,301.4042663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504753112792969,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.8369140625,0.0,20.0830135345459,1895.4371337890625,0.0,195.1010131835937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018300,303.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1678771972656,0.9990000128746032,1.0,0.5319840908050537,303.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1678771972656,0.9990000128746032,1.0,0.5602048635482788,303.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1678771972656,0.9990000128746032,1.0,0.413765400648117,303.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1678771972656,0.9990000128746032,1.0,0.5602048635482788,303.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1678771972656,0.9990000128746032,1.0,2.6573708057403564,301.1679077148437,284.95001220703125,303.1736145019531,297.45440673828125,303.17352294921875,303.594970703125,301.1680603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680213451385498,5.680187225341797,2.596305421320721e-05,4.392301559448242,1.0,0.050000000745058,0.0,298.2759704589844,410.0,11616.146484375,0.0,13467.5341796875,1.0,283.1499938964844,299.6582946777344,300.45751953125,301.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507814109325409,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.17626953125,0.0,20.0830135345459,1895.4371337890625,0.0,195.57460021972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018360,303.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.17144775390625,0.9990000128746032,1.0,0.5319836735725403,303.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.17144775390625,0.9990000128746032,1.0,0.5602044463157654,303.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.17144775390625,0.9990000128746032,1.0,0.4137650728225708,303.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.17144775390625,0.9990000128746032,1.0,0.5602044463157654,303.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.17144775390625,0.9990000128746032,1.0,2.6573686599731445,301.1714782714844,284.95001220703125,303.177490234375,297.447998046875,303.17742919921875,303.6065979003906,301.171630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680208683013916,5.680182933807373,2.5963121515815143e-05,4.392322540283203,1.0,0.050000000745058,0.0,298.2779235839844,410.0,11618.1396484375,0.0,13467.525390625,1.0,283.1499938964844,299.6618957519531,300.4510498046875,301.392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510796427726745,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.37890625,0.0,20.0830135345459,1895.4371337890625,0.0,196.0360565185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018420,303.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1748046875,0.9990000128746032,1.0,0.5319831967353821,303.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1748046875,0.9990000128746032,1.0,0.5602039098739624,303.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1748046875,0.9990000128746032,1.0,0.4137647151947021,303.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1748046875,0.9990000128746032,1.0,0.5602039098739624,303.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1748046875,0.9990000128746032,1.0,2.657366275787353,301.1748352050781,284.95001220703125,303.1810913085937,297.4411315917969,303.1810302734375,303.6166076660156,301.1749572753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203914642334,5.680178165435791,2.596319609438069e-05,4.392345428466797,1.0,0.050000000745058,0.0,298.2799987792969,410.0,11619.9814453125,0.0,13467.515625,1.0,283.1499938964844,299.665283203125,300.444091796875,301.38604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513728976249695,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.4482421875,0.0,20.0830135345459,1895.4371337890625,0.0,196.4899444580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018480,303.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.17791748046875,0.9990000128746032,1.0,0.5319827198982239,303.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.17791748046875,0.9990000128746032,1.0,0.5602034330368042,303.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.17791748046875,0.9990000128746032,1.0,0.4137643277645111,303.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.17791748046875,0.9990000128746032,1.0,0.5602034330368042,303.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.17791748046875,0.9990000128746032,1.0,2.6573638916015625,301.1779479980469,284.95001220703125,303.1844482421875,297.4338073730469,303.18438720703125,303.6253967285156,301.1780700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680198669433594,5.680172920227051,2.596327249193564e-05,4.392369270324707,1.0,0.050000000745058,0.0,298.2821655273437,410.0,11621.67578125,0.0,13467.505859375,1.0,283.1499938964844,299.66845703125,300.4367370605469,301.3790283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516646325588226,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.388671875,0.0,20.0830135345459,1895.4371337890625,0.0,196.9416046142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018540,303.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1807861328125,0.9990000128746032,1.0,0.5319821834564209,303.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1807861328125,0.9990000128746032,1.0,0.5602028965950012,303.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1807861328125,0.9990000128746032,1.0,0.41376394033432,303.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1807861328125,0.9990000128746032,1.0,0.5602028965950012,303.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1807861328125,0.9990000128746032,1.0,2.6573612689971924,301.1808166503906,284.95001220703125,303.18756103515625,297.426025390625,303.1875,303.633056640625,301.180908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801934242248535,5.680167675018311,2.59633543464588e-05,4.392394542694092,1.0,0.050000000745058,0.0,298.28448486328125,410.0,11623.228515625,0.0,13467.49609375,1.0,283.1499938964844,299.67138671875,300.4289245605469,301.3715515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519535064697265,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.19873046875,0.0,20.0830135345459,1895.4371337890625,0.0,197.38897705078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018600,303.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.18341064453125,0.9990000128746032,1.0,0.5319816470146179,303.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.18341064453125,0.9990000128746032,1.0,0.5602023005485535,303.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.18341064453125,0.9990000128746032,1.0,0.4137635231018066,303.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.18341064453125,0.9990000128746032,1.0,0.5602023005485535,303.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.18341064453125,0.9990000128746032,1.0,2.6573586463928223,301.1834411621094,284.95001220703125,303.1903991699219,297.41778564453125,303.1903381347656,303.639892578125,301.1835632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187702178955,5.680161952972412,2.5963438019971363e-05,4.392421245574951,1.0,0.050000000745058,0.0,298.2868957519531,410.0,11624.6416015625,0.0,13467.4853515625,1.0,283.1499938964844,299.6741027832031,300.4206848144531,301.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522417247295379,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.8837890625,0.0,20.0830135345459,1895.4371337890625,0.0,197.83541870117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018660,303.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.18585205078125,0.9990000128746032,1.0,0.5319811105728149,303.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.18585205078125,0.9990000128746032,1.0,0.5602017045021057,303.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.18585205078125,0.9990000128746032,1.0,0.4137630760669708,303.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.18585205078125,0.9990000128746032,1.0,0.5602017045021057,303.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.18585205078125,0.9990000128746032,1.0,2.657355785369873,301.18585205078125,284.95001220703125,303.1930236816406,297.4091491699219,303.1929626464844,303.6459655761719,301.1859741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181980133057,5.680156230926514,2.5963527150452137e-05,4.392448902130127,1.0,0.050000000745058,0.0,298.2893981933594,410.0,11625.9228515625,0.0,13467.4736328125,1.0,283.1499938964844,299.6766052246094,300.4120178222656,301.35528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525272309780121,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.443359375,0.0,20.0830135345459,1895.4371337890625,0.0,198.27780151367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018720,303.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.18804931640625,0.9990000128746032,1.0,0.5319805145263672,303.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.18804931640625,0.9990000128746032,1.0,0.560201108455658,303.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.18804931640625,0.9990000128746032,1.0,0.413762629032135,303.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.18804931640625,0.9990000128746032,1.0,0.560201108455658,303.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.18804931640625,0.9990000128746032,1.0,2.657352924346924,301.1880798339844,284.95001220703125,303.19537353515625,297.4001159667969,303.1953430175781,303.6514892578125,301.18817138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176258087158,5.680150032043457,2.596361809992232e-05,4.392477035522461,1.0,0.050000000745058,0.0,298.2919921875,410.0,11627.0693359375,0.0,13467.4619140625,1.0,283.1499938964844,299.6789245605469,300.4029541015625,301.34649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528118133544922,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.8857421875,0.0,20.0830135345459,1895.4371337890625,0.0,198.7188720703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018780,303.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.1900634765625,0.9990000128746032,1.0,0.5319799184799194,303.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1900634765625,0.9990000128746032,1.0,0.5602005124092102,303.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1900634765625,0.9990000128746032,1.0,0.4137621521949768,303.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1900634765625,0.9990000128746032,1.0,0.5602005124092102,303.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1900634765625,0.9990000128746032,1.0,2.6573498249053955,301.1900634765625,284.95001220703125,303.197509765625,297.39068603515625,303.1974792480469,303.6564636230469,301.1901550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680169582366943,5.6801438331604,2.59637126873713e-05,4.3925065994262695,1.0,0.050000000745058,0.0,298.294677734375,410.0,11628.087890625,0.0,13467.4501953125,1.0,283.1499938964844,299.6810302734375,300.3934936523437,301.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530936539173126,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.21044921875,0.0,20.0830135345459,1895.4371337890625,0.0,199.15582275390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018840,303.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1918334960937,0.9990000128746032,1.0,0.5319793224334717,303.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1918334960937,0.9990000128746032,1.0,0.5601998567581177,303.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1918334960937,0.9990000128746032,1.0,0.4137616753578186,303.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1918334960937,0.9990000128746032,1.0,0.5601998567581177,303.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1918334960937,0.9990000128746032,1.0,2.657346725463867,301.1918640136719,284.95001220703125,303.1994323730469,297.380859375,303.19940185546875,303.6610412597656,301.1919250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163383483887,5.680137634277344,2.596381091279909e-05,4.3925371170043945,1.0,0.050000000745058,0.0,298.2974548339844,410.0,11628.9814453125,0.0,13467.4375,1.0,283.1499938964844,299.6829528808594,300.3836669921875,301.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533733487129211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.423828125,0.0,20.0830135345459,1895.4371337890625,0.0,199.58953857421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018900,303.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.19342041015625,0.9990000128746032,1.0,0.5319786667823792,303.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.19342041015625,0.9990000128746032,1.0,0.5601991415023804,303.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.19342041015625,0.9990000128746032,1.0,0.4137611985206604,303.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.19342041015625,0.9990000128746032,1.0,0.5601991415023804,303.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.19342041015625,0.9990000128746032,1.0,2.657343626022339,301.1934509277344,284.95001220703125,303.2011413574219,297.3706970214844,303.2011108398437,303.6652526855469,301.1935119628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680156707763672,5.680130958557129,2.596390913822688e-05,4.392568111419678,1.0,0.050000000745058,0.0,298.30029296875,410.0,11629.755859375,0.0,13467.4248046875,1.0,283.1499938964844,299.6846618652344,300.3734741210937,301.3177185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353648841381073,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.52490234375,0.0,20.0830135345459,1895.4371337890625,0.0,200.01690673828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18018960,303.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.19482421875,0.9990000128746032,1.0,0.5319780111312866,303.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.19482421875,0.9990000128746032,1.0,0.5601984858512878,303.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.19482421875,0.9990000128746032,1.0,0.4137606918811798,303.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.19482421875,0.9990000128746032,1.0,0.5601984858512878,303.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.19482421875,0.9990000128746032,1.0,2.6573405265808105,301.1948547363281,284.95001220703125,303.20263671875,297.36016845703125,303.2026062011719,303.6691589355469,301.19488525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150032043457,5.680124282836914,2.5964012820622884e-05,4.392599582672119,1.0,0.050000000745058,0.0,298.3031921386719,410.0,11630.4140625,0.0,13467.412109375,1.0,283.1499938964844,299.6861877441406,300.3629150390625,301.3073425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539200127124786,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.52001953125,0.0,20.0830135345459,1895.4371337890625,0.0,200.43768310546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019020,303.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.196044921875,0.9990000128746032,1.0,0.5319773554801941,303.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.196044921875,0.9990000128746032,1.0,0.5601977705955505,303.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.196044921875,0.9990000128746032,1.0,0.4137601852416992,303.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.196044921875,0.9990000128746032,1.0,0.5601977705955505,303.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.196044921875,0.9990000128746032,1.0,2.657337188720703,301.196044921875,284.95001220703125,303.2038879394531,297.3493347167969,303.2038879394531,303.6728210449219,301.19610595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680143356323242,5.680117130279541,2.596411650301889e-05,4.392632007598877,1.0,0.050000000745058,0.0,298.30615234375,410.0,11630.95703125,0.0,13467.3984375,1.0,283.1499938964844,299.68756103515625,300.3520202636719,301.296630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541874587535858,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.41455078125,0.0,20.0830135345459,1895.4371337890625,0.0,200.852783203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019080,303.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1970520019531,0.9990000128746032,1.0,0.5319766998291016,303.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1970520019531,0.9990000128746032,1.0,0.5601970553398132,303.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1970520019531,0.9990000128746032,1.0,0.4137596487998962,303.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1970520019531,0.9990000128746032,1.0,0.5601970553398132,303.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1970520019531,0.9990000128746032,1.0,2.657333850860596,301.19708251953125,284.95001220703125,303.2049865722656,297.3381652832031,303.2049560546875,303.6762390136719,301.1971130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680136203765869,5.680110454559326,2.596422200440429e-05,4.392665386199951,1.0,0.050000000745058,0.0,298.30914306640625,410.0,11631.38671875,0.0,13467.384765625,1.0,283.1499938964844,299.6887512207031,300.3408508300781,301.2855834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544524610042572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.2138671875,0.0,20.0830135345459,1895.4371337890625,0.0,201.26422119140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019140,303.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1979064941406,0.9990000128746032,1.0,0.531976044178009,303.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1979064941406,0.9990000128746032,1.0,0.5601963400840759,303.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1979064941406,0.9990000128746032,1.0,0.4137591123580932,303.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1979064941406,0.9990000128746032,1.0,0.5601963400840759,303.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1979064941406,0.9990000128746032,1.0,2.657330274581909,301.1979064941406,284.95001220703125,303.20587158203125,297.32672119140625,303.2058410644531,303.6794738769531,301.19793701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680129051208496,5.680103302001953,2.59643293247791e-05,4.392698764801025,1.0,0.050000000745058,0.0,298.3122253417969,410.0,11631.7099609375,0.0,13467.37109375,1.0,283.1499938964844,299.68975830078125,300.329345703125,301.27423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547132015228271,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.91748046875,0.0,20.0830135345459,1895.4371337890625,0.0,201.669189453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019200,303.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1985778808594,0.9990000128746032,1.0,0.5319753289222717,303.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1985778808594,0.9990000128746032,1.0,0.5601956248283386,303.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1985778808594,0.9990000128746032,1.0,0.4137585759162903,303.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1985778808594,0.9990000128746032,1.0,0.5601956248283386,303.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1985778808594,0.9990000128746032,1.0,2.6573269367218018,301.1985778808594,284.95001220703125,303.2065734863281,297.3149719238281,303.20654296875,303.6825256347656,301.1986083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.68009614944458,2.596443846414332e-05,4.392732620239258,1.0,0.050000000745058,0.0,298.3153076171875,410.0,11631.9287109375,0.0,13467.357421875,1.0,283.1499938964844,299.69061279296875,300.31756591796875,301.2625427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549705445766449,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.53173828125,0.0,20.0830135345459,1895.4371337890625,0.0,202.0689697265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019260,303.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1990966796875,0.9990000128746032,1.0,0.5319746136665344,303.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1990966796875,0.9990000128746032,1.0,0.5601949095726013,303.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1990966796875,0.9990000128746032,1.0,0.4137580394744873,303.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1990966796875,0.9990000128746032,1.0,0.5601949095726013,303.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1990966796875,0.9990000128746032,1.0,2.6573233604431152,301.1990966796875,284.95001220703125,303.20709228515625,297.3029479980469,303.2070617675781,303.6853942871094,301.1991271972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.68011474609375,5.680088520050049,2.596454942249693e-05,4.392766952514648,1.0,0.050000000745058,0.0,298.3184509277344,410.0,11632.0517578125,0.0,13467.34375,1.0,283.1499938964844,299.6913146972656,300.30548095703125,301.2505798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552228212356567,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.056640625,0.0,20.0830135345459,1895.4371337890625,0.0,202.4609832763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
