time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,303.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1994323730469,0.9990000128746032,1.0,0.5319738984107971,303.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1994323730469,0.9990000128746032,1.0,0.5601941347122192,303.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1994323730469,0.9990000128746032,1.0,0.4137575030326843,303.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1994323730469,0.9990000128746032,1.0,0.5601941347122192,303.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1994323730469,0.9990000128746032,1.0,2.657320022583008,301.1994323730469,284.95001220703125,303.2074279785156,297.2906799316406,303.2074279785156,303.6881103515625,301.199462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107116699219,5.680081367492676,2.5964660380850543e-05,4.392801761627197,1.0,0.050000000745058,0.0,298.32159423828125,410.0,11632.0751953125,0.0,13467.3291015625,1.0,283.1499938964844,299.6918640136719,300.2931823730469,301.23834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554718494415283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.5009765625,0.0,20.0830135345459,1895.4371337890625,0.0,202.8480682373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019380,303.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996459960937,0.9990000128746032,1.0,0.5319732427597046,303.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996459960937,0.9990000128746032,1.0,0.5601934194564819,303.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996459960937,0.9990000128746032,1.0,0.4137569367885589,303.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996459960937,0.9990000128746032,1.0,0.5601934194564819,303.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996459960937,0.9990000128746032,1.0,2.6573164463043213,301.1996459960937,284.95001220703125,303.20758056640625,297.27813720703125,303.20758056640625,303.6907043457031,301.1996459960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680099964141846,5.6800737380981445,2.596477315819357e-05,4.392836570739746,1.0,0.050000000745058,0.0,298.3247985839844,410.0,11632.005859375,0.0,13467.314453125,1.0,283.1499938964844,299.6922607421875,300.2806091308594,301.225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355716198682785,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.86474609375,0.0,20.0830135345459,1895.4371337890625,0.0,203.22802734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019440,303.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996765136719,0.9990000128746032,1.0,0.5319725275039673,303.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996765136719,0.9990000128746032,1.0,0.5601926445960999,303.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996765136719,0.9990000128746032,1.0,0.413756400346756,303.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996765136719,0.9990000128746032,1.0,0.5601926445960999,303.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1996765136719,0.9990000128746032,1.0,2.6573128700256348,301.1996765136719,284.95001220703125,303.2076110839844,297.2654113769531,303.2076110839844,303.69317626953125,301.1996765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800923347473145,5.680066585540772,2.5964885935536582e-05,4.392871856689453,1.0,0.050000000745058,0.0,298.3280029296875,410.0,11631.8466796875,0.0,13467.30078125,1.0,283.1499938964844,299.6925048828125,300.2678527832031,301.2131042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559570908546448,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.15478515625,0.0,20.0830135345459,1895.4371337890625,0.0,203.60269165039065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019500,303.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,0.53197181224823,303.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,0.5601919293403625,303.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,0.4137558341026306,303.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,0.5601919293403625,303.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1995544433594,0.9990000128746032,1.0,2.657309293746948,301.1995544433594,284.95001220703125,303.2074584960937,297.2524719238281,303.2074584960937,303.6955871582031,301.1995544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680085182189941,5.68005895614624,2.596499871287961e-05,4.39290714263916,1.0,0.050000000745058,0.0,298.3312072753906,410.0,11631.603515625,0.0,13467.2861328125,1.0,283.1499938964844,299.6925964355469,300.2548522949219,301.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561920523643493,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.369140625,0.0,20.0830135345459,1895.4371337890625,0.0,203.9682159423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019560,303.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1993408203125,0.9990000128746032,1.0,0.5319710373878479,303.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1993408203125,0.9990000128746032,1.0,0.5601911544799805,303.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1993408203125,0.9990000128746032,1.0,0.4137552678585052,303.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1993408203125,0.9990000128746032,1.0,0.5601911544799805,303.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1993408203125,0.9990000128746032,1.0,2.6573057174682617,301.1993103027344,284.95001220703125,303.2071533203125,297.23931884765625,303.2071533203125,303.6978759765625,301.1993103027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007755279541,5.680051803588867,2.596511330921203e-05,4.392942428588867,1.0,0.050000000745058,0.0,298.3344421386719,410.0,11631.279296875,0.0,13467.271484375,1.0,283.1499938964844,299.69256591796875,300.2416381835937,301.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564222753047943,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.51611328125,0.0,20.0830135345459,1895.4371337890625,0.0,204.3265075683593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019620,303.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1989440917969,0.9990000128746032,1.0,0.5319703221321106,303.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1989440917969,0.9990000128746032,1.0,0.5601903796195984,303.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1989440917969,0.9990000128746032,1.0,0.4137547016143799,303.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1989440917969,0.9990000128746032,1.0,0.5601903796195984,303.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1989440917969,0.9990000128746032,1.0,2.657302141189575,301.1989440917969,284.95001220703125,303.2066955566406,297.2259826660156,303.20672607421875,303.7001342773437,301.19891357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680069923400879,5.680044174194336,2.596522608655505e-05,4.392977714538574,1.0,0.050000000745058,0.0,298.337646484375,410.0,11630.875,0.0,13467.2568359375,1.0,283.1499938964844,299.6924133300781,300.228271484375,301.17352294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566479384899139,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.59912109375,0.0,20.0830135345459,1895.4371337890625,0.0,204.67779541015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019680,303.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1984558105469,0.9990000128746032,1.0,0.5319696068763733,303.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1984558105469,0.9990000128746032,1.0,0.5601896643638611,303.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1984558105469,0.9990000128746032,1.0,0.4137541651725769,303.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1984558105469,0.9990000128746032,1.0,0.5601896643638611,303.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1984558105469,0.9990000128746032,1.0,2.6572983264923096,301.1984558105469,284.95001220703125,303.20611572265625,297.2124938964844,303.20611572265625,303.7023010253906,301.19842529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680036544799805,2.596533886389807e-05,4.393013000488281,1.0,0.050000000745058,0.0,298.34088134765625,410.0,11630.3916015625,0.0,13467.2421875,1.0,283.1499938964844,299.692138671875,300.2147216796875,301.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568699657917022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.6240234375,0.0,20.0830135345459,1895.4371337890625,0.0,205.0235595703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019740,303.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.19781494140625,0.9990000128746032,1.0,0.531968891620636,303.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.19781494140625,0.9990000128746032,1.0,0.560188889503479,303.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.19781494140625,0.9990000128746032,1.0,0.4137535989284515,303.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.19781494140625,0.9990000128746032,1.0,0.560188889503479,303.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.19781494140625,0.9990000128746032,1.0,2.657294750213623,301.19781494140625,284.95001220703125,303.20538330078125,297.1988525390625,303.2054138183594,303.7044372558594,301.1977844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055141448975,5.680029392242432,2.596545164124109e-05,4.393048286437988,1.0,0.050000000745058,0.0,298.3440856933594,410.0,11629.837890625,0.0,13467.228515625,1.0,283.1499938964844,299.6917419433594,300.2010498046875,301.146240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570868968963623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.58984375,0.0,20.0830135345459,1895.4371337890625,0.0,205.3614654541016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019800,303.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.19708251953125,0.9990000128746032,1.0,0.5319681763648987,303.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.19708251953125,0.9990000128746032,1.0,0.5601881146430969,303.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.19708251953125,0.9990000128746032,1.0,0.4137530326843261,303.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.19708251953125,0.9990000128746032,1.0,0.5601881146430969,303.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.19708251953125,0.9990000128746032,1.0,2.657291412353516,301.19708251953125,284.95001220703125,303.2045593261719,297.1850891113281,303.2045593261719,303.7065124511719,301.197021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047512054443,5.6800217628479,2.596556441858411e-05,4.393083095550537,1.0,0.050000000745058,0.0,298.3472595214844,410.0,11629.2158203125,0.0,13467.2138671875,1.0,283.1499938964844,299.69122314453125,300.1872253417969,301.1323547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572996258735657,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.50390625,0.0,20.0830135345459,1895.4371337890625,0.0,205.69288635253903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019860,303.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1962280273437,0.9990000128746032,1.0,0.5319674611091614,303.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1962280273437,0.9990000128746032,1.0,0.5601873993873596,303.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1962280273437,0.9990000128746032,1.0,0.4137524962425232,303.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1962280273437,0.9990000128746032,1.0,0.5601873993873596,303.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1962280273437,0.9990000128746032,1.0,2.657287836074829,301.1961975097656,284.95001220703125,303.2035827636719,297.1711730957031,303.20361328125,303.70855712890625,301.1961669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014610290527,2.5965677195927128e-05,4.393117904663086,1.0,0.050000000745058,0.0,298.3504638671875,410.0,11628.5322265625,0.0,13467.19921875,1.0,283.1499938964844,299.69061279296875,300.1732788085937,301.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575057685375213,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.3642578125,0.0,20.0830135345459,1895.4371337890625,0.0,206.01417541503903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019920,303.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1952514648437,0.9990000128746032,1.0,0.5319668054580688,303.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1952514648437,0.9990000128746032,1.0,0.5601866245269775,303.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1952514648437,0.9990000128746032,1.0,0.4137519598007202,303.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1952514648437,0.9990000128746032,1.0,0.5601866245269775,303.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1952514648437,0.9990000128746032,1.0,2.6572842597961426,301.1952514648437,284.95001220703125,303.2024841308594,297.1571655273437,303.2025146484375,303.7105712890625,301.1951904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.5965788154280744e-05,4.393152713775635,1.0,0.050000000745058,0.0,298.3536071777344,410.0,11627.7841796875,0.0,13467.185546875,1.0,283.1499938964844,299.6898803710937,300.1592102050781,301.1041564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577074110507965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.18115234375,0.0,20.0830135345459,1895.4371337890625,0.0,206.3285217285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18019980,303.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1941833496094,0.9990000128746032,1.0,0.5319660902023315,303.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1941833496094,0.9990000128746032,1.0,0.5601859092712402,303.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1941833496094,0.9990000128746032,1.0,0.4137513935565948,303.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1941833496094,0.9990000128746032,1.0,0.5601859092712402,303.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1941833496094,0.9990000128746032,1.0,2.657280683517456,301.1941833496094,284.95001220703125,303.2012939453125,297.14306640625,303.2013244628906,303.7125244140625,301.1941223144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999828338623,2.596589729364496e-05,4.393186569213867,1.0,0.050000000745058,0.0,298.3567199707031,410.0,11626.98046875,0.0,13467.171875,1.0,283.1499938964844,299.6890563964844,300.14508056640625,301.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579031229019165,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.95458984375,0.0,20.0830135345459,1895.4371337890625,0.0,206.6336669921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020040,303.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1930236816406,0.9990000128746032,1.0,0.5319653749465942,303.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1930236816406,0.9990000128746032,1.0,0.5601851940155029,303.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1930236816406,0.9990000128746032,1.0,0.4137508571147918,303.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1930236816406,0.9990000128746032,1.0,0.5601851940155029,303.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1930236816406,0.9990000128746032,1.0,2.6572773456573486,301.1930236816406,284.95001220703125,303.20001220703125,297.12890625,303.2000427246094,303.7144775390625,301.1929626464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680018424987793,5.67999267578125,2.596600643300917e-05,4.393220901489258,1.0,0.050000000745058,0.0,298.3598327636719,410.0,11626.1201171875,0.0,13467.1572265625,1.0,283.1499938964844,299.6881408691406,300.130859375,301.0755615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580940067768097,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.69091796875,0.0,20.0830135345459,1895.4371337890625,0.0,206.931396484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020100,303.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1917724609375,0.9990000128746032,1.0,0.5319647192955017,303.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1917724609375,0.9990000128746032,1.0,0.5601844787597656,303.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1917724609375,0.9990000128746032,1.0,0.4137503504753113,303.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1917724609375,0.9990000128746032,1.0,0.5601844787597656,303.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1917724609375,0.9990000128746032,1.0,2.657274007797241,301.1917724609375,284.95001220703125,303.1986083984375,297.1146850585937,303.1986389160156,303.7164001464844,301.19171142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001127243042,5.679985523223877,2.596611375338398e-05,4.393254280090332,1.0,0.050000000745058,0.0,298.3628845214844,410.0,11625.2119140625,0.0,13467.1435546875,1.0,283.1499938964844,299.6871337890625,300.1165771484375,301.0611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582782447338104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.3896484375,0.0,20.0830135345459,1895.4371337890625,0.0,207.21885681152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020160,303.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1904602050781,0.9990000128746032,1.0,0.5319640636444092,303.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1904602050781,0.9990000128746032,1.0,0.5601837635040283,303.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1904602050781,0.9990000128746032,1.0,0.4137498140335083,303.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1904602050781,0.9990000128746032,1.0,0.5601837635040283,303.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1904602050781,0.9990000128746032,1.0,2.657270669937134,301.1904296875,284.95001220703125,303.1971130371094,297.10040283203125,303.1971740722656,303.71832275390625,301.1903686523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978370666504,2.596622107375879e-05,4.393287181854248,1.0,0.050000000745058,0.0,298.36590576171875,410.0,11624.2578125,0.0,13467.1298828125,1.0,283.1499938964844,299.68603515625,300.10223388671875,301.0466613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584568500518799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.0576171875,0.0,20.0830135345459,1895.4371337890625,0.0,207.49758911132807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020220,303.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.18902587890625,0.9990000128746032,1.0,0.5319634079933167,303.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.18902587890625,0.9990000128746032,1.0,0.560183048248291,303.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.18902587890625,0.9990000128746032,1.0,0.4137493073940277,303.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.18902587890625,0.9990000128746032,1.0,0.560183048248291,303.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.18902587890625,0.9990000128746032,1.0,2.6572673320770264,301.18902587890625,284.95001220703125,303.195556640625,297.08612060546875,303.1955871582031,303.72021484375,301.18896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679997444152832,5.679971694946289,2.596632475615479e-05,4.393319606781006,1.0,0.050000000745058,0.0,298.3688659667969,410.0,11623.2568359375,0.0,13467.1171875,1.0,283.1499938964844,299.6848449707031,300.087890625,301.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586298823356628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.69921875,0.0,20.0830135345459,1895.4371337890625,0.0,207.7676696777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020280,303.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.18756103515625,0.9990000128746032,1.0,0.5319627523422241,303.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.18756103515625,0.9990000128746032,1.0,0.5601823925971985,303.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.18756103515625,0.9990000128746032,1.0,0.4137488007545471,303.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.18756103515625,0.9990000128746032,1.0,0.5601823925971985,303.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.18756103515625,0.9990000128746032,1.0,2.657263994216919,301.1875305175781,284.95001220703125,303.19390869140625,297.0718078613281,303.1939392089844,303.7221069335937,301.1874694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679965019226074,2.59664284385508e-05,4.393352031707764,1.0,0.050000000745058,0.0,298.3717956542969,410.0,11622.2138671875,0.0,13467.103515625,1.0,283.1499938964844,299.6836242675781,300.0735168457031,301.0176086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358797550201416,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.318359375,0.0,20.0830135345459,1895.4371337890625,0.0,208.02944946289065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020340,303.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1860046386719,0.9990000128746032,1.0,0.5319620966911316,303.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1860046386719,0.9990000128746032,1.0,0.5601816773414612,303.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1860046386719,0.9990000128746032,1.0,0.4137482941150665,303.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1860046386719,0.9990000128746032,1.0,0.5601816773414612,303.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1860046386719,0.9990000128746032,1.0,2.65726089477539,301.1859741210937,284.95001220703125,303.19219970703125,297.0574951171875,303.1922302246094,303.7239685058594,301.1859130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679984092712402,5.679958343505859,2.5966528482967988e-05,4.393383026123047,1.0,0.050000000745058,0.0,298.3746643066406,410.0,11621.1376953125,0.0,13467.0908203125,1.0,283.1499938964844,299.6822814941406,300.05914306640625,301.0030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589583933353424,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.9140625,0.0,20.0830135345459,1895.4371337890625,0.0,208.2806854248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020400,303.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.18438720703125,0.9990000128746032,1.0,0.5319614410400391,303.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.18438720703125,0.9990000128746032,1.0,0.5601810216903687,303.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.18438720703125,0.9990000128746032,1.0,0.4137478172779083,303.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.18438720703125,0.9990000128746032,1.0,0.5601810216903687,303.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.18438720703125,0.9990000128746032,1.0,2.657257556915283,301.1843566894531,284.95001220703125,303.1903991699219,297.0431823730469,303.1904296875,303.725830078125,301.1842956542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977416992188,5.6799516677856445,2.5966628527385183e-05,4.39341402053833,1.0,0.050000000745058,0.0,298.3774719238281,410.0,11620.029296875,0.0,13467.078125,1.0,283.1499938964844,299.680908203125,300.0447692871094,300.9884948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591136336326599,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.4951171875,0.0,20.0830135345459,1895.4371337890625,0.0,208.5231475830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020460,303.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1827087402344,0.9990000128746032,1.0,0.5319608449935913,303.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1827087402344,0.9990000128746032,1.0,0.5601803660392761,303.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1827087402344,0.9990000128746032,1.0,0.4137473404407501,303.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1827087402344,0.9990000128746032,1.0,0.5601803660392761,303.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1827087402344,0.9990000128746032,1.0,2.657254695892334,301.18267822265625,284.95001220703125,303.1885681152344,297.0289306640625,303.1885986328125,303.7276916503906,301.1826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679971218109131,5.679945468902588,2.596672493382357e-05,4.393444061279297,1.0,0.050000000745058,0.0,298.3802185058594,410.0,11618.88671875,0.0,13467.06640625,1.0,283.1499938964844,299.6794738769531,300.03045654296875,300.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592624068260193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.06298828125,0.0,20.0830135345459,1895.4371337890625,0.0,208.755599975586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020520,303.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.18096923828125,0.9990000128746032,1.0,0.5319602489471436,303.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.18096923828125,0.9990000128746032,1.0,0.5601797699928284,303.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.18096923828125,0.9990000128746032,1.0,0.4137468636035919,303.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.18096923828125,0.9990000128746032,1.0,0.5601797699928284,303.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.18096923828125,0.9990000128746032,1.0,2.6572515964508057,301.18096923828125,284.95001220703125,303.1866455078125,297.01470947265625,303.18670654296875,303.7295837402344,301.180908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965019226074,5.679938793182373,2.5966819521272555e-05,4.3934736251831055,1.0,0.050000000745058,0.0,298.3829040527344,410.0,11617.7197265625,0.0,13467.0537109375,1.0,283.1499938964844,299.677978515625,300.01617431640625,300.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594047427177429,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.6220703125,0.0,20.0830135345459,1895.4371337890625,0.0,208.97804260253903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020580,303.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.17919921875,0.9990000128746032,1.0,0.5319596529006958,303.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.17919921875,0.9990000128746032,1.0,0.5601791739463806,303.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.17919921875,0.9990000128746032,1.0,0.4137464165687561,303.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.17919921875,0.9990000128746032,1.0,0.5601791739463806,303.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.17919921875,0.9990000128746032,1.0,2.6572487354278564,301.17919921875,284.95001220703125,303.1846923828125,297.00054931640625,303.18475341796875,303.7314453125,301.1791076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679958820343018,5.679933071136475,2.5966912289732136e-05,4.393502235412598,1.0,0.050000000745058,0.0,298.3855285644531,410.0,11616.5322265625,0.0,13467.0419921875,1.0,283.1499938964844,299.67645263671875,300.001953125,300.9450378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595403730869293,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.173828125,0.0,20.0830135345459,1895.4371337890625,0.0,209.1900177001953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020640,303.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1773986816406,0.9990000128746032,1.0,0.5319591164588928,303.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1773986816406,0.9990000128746032,1.0,0.5601785182952881,303.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1773986816406,0.9990000128746032,1.0,0.4137459695339203,303.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1773986816406,0.9990000128746032,1.0,0.5601785182952881,303.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1773986816406,0.9990000128746032,1.0,2.6572458744049072,301.1773986816406,284.95001220703125,303.1827087402344,296.9864807128906,303.1827392578125,303.7333068847656,301.17730712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679953098297119,5.679926872253418,2.596700142021291e-05,4.393530368804932,1.0,0.050000000745058,0.0,298.3880615234375,410.0,11615.3271484375,0.0,13467.03125,1.0,283.1499938964844,299.67486572265625,299.98779296875,300.9306335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596693873405456,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.72509765625,0.0,20.0830135345459,1895.4371337890625,0.0,209.3917236328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020700,303.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1755676269531,0.9990000128746032,1.0,0.5319585204124451,303.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1755676269531,0.9990000128746032,1.0,0.5601779818534851,303.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1755676269531,0.9990000128746032,1.0,0.4137455224990845,303.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1755676269531,0.9990000128746032,1.0,0.5601779818534851,303.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.1755676269531,0.9990000128746032,1.0,2.657243013381958,301.175537109375,284.95001220703125,303.1806945800781,296.9725036621094,303.18072509765625,303.7351989746094,301.17547607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947376251221,5.67992115020752,2.596708873170428e-05,4.393557548522949,1.0,0.050000000745058,0.0,298.3905334472656,410.0,11614.103515625,0.0,13467.01953125,1.0,283.1499938964844,299.6732482910156,299.9737548828125,300.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359791487455368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.27734375,0.0,20.0830135345459,1895.4371337890625,0.0,209.5826568603516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020760,303.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1736755371094,0.9990000128746032,1.0,0.5319580435752869,303.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1736755371094,0.9990000128746032,1.0,0.5601773858070374,303.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1736755371094,0.9990000128746032,1.0,0.4137451350688934,303.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1736755371094,0.9990000128746032,1.0,0.5601773858070374,303.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1736755371094,0.9990000128746032,1.0,2.657240390777588,301.1736755371094,284.95001220703125,303.1786193847656,296.9586181640625,303.1786804199219,303.73712158203125,301.173583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941654205322,5.679915904998779,2.5967172405216843e-05,4.39358377456665,1.0,0.050000000745058,0.0,298.3929443359375,410.0,11612.8681640625,0.0,13467.0087890625,1.0,283.1499938964844,299.67156982421875,299.9598083496094,300.9021301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599063158035278,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.8349609375,0.0,20.0830135345459,1895.4371337890625,0.0,209.7622528076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020820,303.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1717834472656,0.9990000128746032,1.0,0.5319575071334839,303.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1717834472656,0.9990000128746032,1.0,0.5601768493652344,303.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1717834472656,0.9990000128746032,1.0,0.41374471783638,303.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1717834472656,0.9990000128746032,1.0,0.5601768493652344,303.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1717834472656,0.9990000128746032,1.0,2.6572377681732178,301.1717529296875,284.95001220703125,303.1765441894531,296.9448547363281,303.17657470703125,303.73907470703125,301.17169189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725425974e-05,4.393609046936035,1.0,0.050000000745058,0.0,298.395263671875,410.0,11611.625,0.0,13466.9990234375,1.0,283.1499938964844,299.6698913574219,299.94598388671875,300.8880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600139617919922,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.4013671875,0.0,20.0830135345459,1895.4371337890625,0.0,209.9306640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020880,303.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1698608398437,0.9990000128746032,1.0,0.5319570302963257,303.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1698608398437,0.9990000128746032,1.0,0.5601763129234314,303.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1698608398437,0.9990000128746032,1.0,0.4137443304061889,303.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1698608398437,0.9990000128746032,1.0,0.5601763129234314,303.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1698608398437,0.9990000128746032,1.0,2.6572353839874268,301.1698608398437,284.95001220703125,303.1744384765625,296.9312438964844,303.1744689941406,303.7410888671875,301.1697692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931163787842,5.679905414581299,2.5967332476284355e-05,4.393633365631104,1.0,0.050000000745058,0.0,298.3974914550781,410.0,11610.3759765625,0.0,13466.98828125,1.0,283.1499938964844,299.6681823730469,299.9322814941406,300.87408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601140677928924,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.98095703125,0.0,20.0830135345459,1895.4371337890625,0.0,210.0872802734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18020940,303.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1679382324219,0.9990000128746032,1.0,0.5319565534591675,303.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1679382324219,0.9990000128746032,1.0,0.5601758360862732,303.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1679382324219,0.9990000128746032,1.0,0.4137439727783203,303.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1679382324219,0.9990000128746032,1.0,0.5601758360862732,303.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1679382324219,0.9990000128746032,1.0,2.657232999801636,301.1679077148437,284.95001220703125,303.1723327636719,296.91778564453125,303.17236328125,303.7431335449219,301.1678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992639541626,5.679900169372559,2.5967408873839304e-05,4.393656730651856,1.0,0.050000000745058,0.0,298.3996276855469,410.0,11609.126953125,0.0,13466.9794921875,1.0,283.1499938964844,299.6664733886719,299.91876220703125,300.8602600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602079153060913,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.57763671875,0.0,20.0830135345459,1895.4371337890625,0.0,210.2340850830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021000,303.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1659851074219,0.9990000128746032,1.0,0.5319560766220093,303.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1659851074219,0.9990000128746032,1.0,0.560175359249115,303.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1659851074219,0.9990000128746032,1.0,0.4137436151504516,303.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1659851074219,0.9990000128746032,1.0,0.560175359249115,303.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1659851074219,0.9990000128746032,1.0,2.6572306156158447,301.1659851074219,284.95001220703125,303.1701965332031,296.90447998046875,303.1702575683594,303.7452087402344,301.1658935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747981442604e-05,4.393679141998291,1.0,0.050000000745058,0.0,298.40167236328125,410.0,11607.8798828125,0.0,13466.9697265625,1.0,283.1499938964844,299.6647033691406,299.9053955078125,300.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602936565876007,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.19287109375,0.0,20.0830135345459,1895.4371337890625,0.0,210.3683013916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021060,303.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640625,0.9990000128746032,1.0,0.5319556593894958,303.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640625,0.9990000128746032,1.0,0.5601748824119568,303.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640625,0.9990000128746032,1.0,0.413743257522583,303.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640625,0.9990000128746032,1.0,0.5601748824119568,303.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1640625,0.9990000128746032,1.0,2.657228469848633,301.1640319824219,284.95001220703125,303.1680908203125,296.8913879394531,303.1681213378906,303.747314453125,301.1639709472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.679891109466553,2.5967548936023377e-05,4.39370059967041,1.0,0.050000000745058,0.0,298.40362548828125,410.0,11606.638671875,0.0,13466.9609375,1.0,283.1499938964844,299.6629638671875,299.8922119140625,300.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360371857881546,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.83203125,0.0,20.0830135345459,1895.4371337890625,0.0,210.4906768798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021120,303.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.162109375,0.9990000128746032,1.0,0.5319552421569824,303.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.162109375,0.9990000128746032,1.0,0.5601744651794434,303.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.162109375,0.9990000128746032,1.0,0.4137429594993591,303.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.162109375,0.9990000128746032,1.0,0.5601744651794434,303.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.162109375,0.9990000128746032,1.0,2.6572265625,301.162109375,284.95001220703125,303.1659545898437,296.87847900390625,303.166015625,303.7494201660156,301.1620178222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886817932129,2.5967614419641905e-05,4.393721103668213,1.0,0.050000000745058,0.0,298.4054870605469,410.0,11605.40625,0.0,13466.953125,1.0,283.1499938964844,299.6612243652344,299.87921142578125,300.81982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604427874088287,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.49951171875,0.0,20.0830135345459,1895.4371337890625,0.0,210.6016998291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021180,303.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1601867675781,0.9990000128746032,1.0,0.531954824924469,303.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1601867675781,0.9990000128746032,1.0,0.5601740479469299,303.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1601867675781,0.9990000128746032,1.0,0.4137426316738128,303.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1601867675781,0.9990000128746032,1.0,0.5601740479469299,303.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1601867675781,0.9990000128746032,1.0,2.657224416732788,301.1601867675781,284.95001220703125,303.16387939453125,296.86578369140625,303.1639099121094,303.7515563964844,301.1600952148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679882526397705,2.5967676265281625e-05,4.393740177154541,1.0,0.050000000745058,0.0,298.4072265625,410.0,11604.1865234375,0.0,13466.9453125,1.0,283.1499938964844,299.6594543457031,299.866455078125,300.8067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360506922006607,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.19921875,0.0,20.0830135345459,1895.4371337890625,0.0,210.7021331787109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021240,303.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1582946777344,0.9990000128746032,1.0,0.5319544672966003,303.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1582946777344,0.9990000128746032,1.0,0.5601736903190613,303.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1582946777344,0.9990000128746032,1.0,0.4137423634529114,303.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1582946777344,0.9990000128746032,1.0,0.5601736903190613,303.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1582946777344,0.9990000128746032,1.0,2.6572227478027344,301.15826416015625,284.95001220703125,303.1617736816406,296.8533020019531,303.1618347167969,303.7536926269531,301.1581726074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904460906982,5.67987871170044,2.596773447294254e-05,4.393758296966553,1.0,0.050000000745058,0.0,298.40887451171875,410.0,11602.982421875,0.0,13466.9375,1.0,283.1499938964844,299.65771484375,299.8539123535156,300.7939147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605620265007019,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.93017578125,0.0,20.0830135345459,1895.4371337890625,0.0,210.78836059570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021300,303.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1564025878906,0.9990000128746032,1.0,0.5319541096687317,303.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1564025878906,0.9990000128746032,1.0,0.5601732730865479,303.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1564025878906,0.9990000128746032,1.0,0.4137420952320099,303.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1564025878906,0.9990000128746032,1.0,0.5601732730865479,303.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1564025878906,0.9990000128746032,1.0,2.6572210788726807,301.1563720703125,284.95001220703125,303.15972900390625,296.8410949707031,303.1597595214844,303.755859375,301.1562805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679875373840332,2.5967789042624645e-05,4.39377498626709,1.0,0.050000000745058,0.0,298.410400390625,410.0,11601.798828125,0.0,13466.9306640625,1.0,283.1499938964844,299.6559753417969,299.84161376953125,300.7812805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606096506118774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.70068359375,0.0,20.0830135345459,1895.4371337890625,0.0,210.86294555664065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
