time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021360,303.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1545104980469,0.9990000128746032,1.0,0.5319538116455078,303.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1545104980469,0.9990000128746032,1.0,0.560172975063324,303.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1545104980469,0.9990000128746032,1.0,0.4137418568134308,303.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1545104980469,0.9990000128746032,1.0,0.560172975063324,303.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1545104980469,0.9990000128746032,1.0,2.657219409942627,301.1545104980469,284.95001220703125,303.1576843261719,296.8291320800781,303.1577453613281,303.758056640625,301.1544189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679872035980225,2.5967839974327944e-05,4.393790721893311,1.0,0.050000000745058,0.0,298.411865234375,410.0,11600.6376953125,0.0,13466.923828125,1.0,283.1499938964844,299.6542663574219,299.8295593261719,300.7688903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606470823287964,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.50927734375,0.0,20.0830135345459,1895.4371337890625,0.0,210.9215545654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021420,303.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1526794433594,0.9990000128746032,1.0,0.5319535136222839,303.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1526794433594,0.9990000128746032,1.0,0.5601726770401001,303.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1526794433594,0.9990000128746032,1.0,0.4137416183948517,303.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1526794433594,0.9990000128746032,1.0,0.5601726770401001,303.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1526794433594,0.9990000128746032,1.0,2.6572179794311523,301.1526794433594,284.95001220703125,303.1557006835937,296.81744384765625,303.1557312011719,303.7602844238281,301.152587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788544906304e-05,4.393805503845215,1.0,0.050000000745058,0.0,298.4131774902344,410.0,11599.505859375,0.0,13466.91796875,1.0,283.1499938964844,299.6525573730469,299.8177795410156,300.7568054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606756925582886,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.36474609375,0.0,20.0830135345459,1895.4371337890625,0.0,210.96636962890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021480,303.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.15087890625,0.9990000128746032,1.0,0.5319532155990601,303.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.15087890625,0.9990000128746032,1.0,0.5601723790168762,303.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.15087890625,0.9990000128746032,1.0,0.4137414097785949,303.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.15087890625,0.9990000128746032,1.0,0.5601723790168762,303.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.15087890625,0.9990000128746032,1.0,2.6572165489196777,301.15087890625,284.95001220703125,303.1537475585937,296.8060607910156,303.1537780761719,303.76251220703125,301.1507873535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679892063140869,5.679865837097168,2.5967927285819314e-05,4.393818378448486,1.0,0.050000000745058,0.0,298.41436767578125,410.0,11598.4033203125,0.0,13466.9130859375,1.0,283.1499938964844,299.65087890625,299.8063049316406,300.7449645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606948554515838,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.2685546875,0.0,20.0830135345459,1895.4371337890625,0.0,210.9963531494141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021540,303.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1491394042969,0.9990000128746032,1.0,0.531952977180481,303.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1491394042969,0.9990000128746032,1.0,0.5601721405982971,303.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1491394042969,0.9990000128746032,1.0,0.4137412309646606,303.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1491394042969,0.9990000128746032,1.0,0.5601721405982971,303.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1491394042969,0.9990000128746032,1.0,2.6572153568267822,301.14910888671875,284.95001220703125,303.15185546875,296.79498291015625,303.1518859863281,303.7648010253906,301.1490478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67988920211792,5.679863452911377,2.596796548459679e-05,4.393830299377441,1.0,0.050000000745058,0.0,298.4154357910156,410.0,11597.333984375,0.0,13466.908203125,1.0,283.1499938964844,299.64923095703125,299.7951354980469,300.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607062697410583,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.2275390625,0.0,20.0830135345459,1895.4371337890625,0.0,211.0142364501953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021600,303.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1473999023437,0.9990000128746032,1.0,0.5319527983665466,303.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1473999023437,0.9990000128746032,1.0,0.560171902179718,303.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1473999023437,0.9990000128746032,1.0,0.4137410521507263,303.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1473999023437,0.9990000128746032,1.0,0.560171902179718,303.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1473999023437,0.9990000128746032,1.0,2.657214403152466,301.1473999023437,284.95001220703125,303.1499938964844,296.7842102050781,303.1500244140625,303.76708984375,301.1473388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5968000045395456e-05,4.393840789794922,1.0,0.050000000745058,0.0,298.4164123535156,410.0,11596.29296875,0.0,13466.9033203125,1.0,283.1499938964844,299.6476135253906,299.7842712402344,300.7222595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360708624124527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.24072265625,0.0,20.0830135345459,1895.4371337890625,0.0,211.01792907714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021660,303.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1456604003906,0.9990000128746032,1.0,0.5319525599479675,303.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1456604003906,0.9990000128746032,1.0,0.5601716637611389,303.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1456604003906,0.9990000128746032,1.0,0.4137409031391144,303.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1456604003906,0.9990000128746032,1.0,0.5601716637611389,303.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1456604003906,0.9990000128746032,1.0,2.6572132110595703,301.1456604003906,284.95001220703125,303.14801025390625,296.7738037109375,303.1480407714844,303.7694091796875,301.14556884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679885387420654,5.679859161376953,2.596803096821532e-05,4.393850326538086,1.0,0.050000000745058,0.0,298.4172668457031,410.0,11595.1220703125,0.0,13466.8994140625,1.0,283.1499938964844,299.64605712890625,299.7738037109375,300.71142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607024550437927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.3115234375,0.0,20.0830135345459,1895.4371337890625,0.0,211.0082855224609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021720,303.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1436767578125,0.9990000128746032,1.0,0.5319523811340332,303.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1436767578125,0.9990000128746032,1.0,0.5601714849472046,303.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1436767578125,0.9990000128746032,1.0,0.4137407541275024,303.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1436767578125,0.9990000128746032,1.0,0.5601714849472046,303.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1436767578125,0.9990000128746032,1.0,2.657212495803833,301.1436462402344,284.95001220703125,303.14569091796875,296.7637939453125,303.1457214355469,303.7717590332031,301.1435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.67985725402832,2.5968060072045773e-05,4.393859386444092,1.0,0.050000000745058,0.0,298.4180908203125,410.0,11593.5830078125,0.0,13466.896484375,1.0,283.1499938964844,299.6444091796875,299.7636413574219,300.7008972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606829941272735,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.40478515625,0.0,20.0830135345459,1895.4371337890625,0.0,210.9777984619141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021780,303.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.141357421875,0.9990000128746032,1.0,0.5319522023200989,303.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.141357421875,0.9990000128746032,1.0,0.5601713061332703,303.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.141357421875,0.9990000128746032,1.0,0.4137406349182129,303.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.141357421875,0.9990000128746032,1.0,0.5601713061332703,303.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.141357421875,0.9990000128746032,1.0,2.6572115421295166,301.141357421875,284.95001220703125,303.1430053710937,296.7541198730469,303.14306640625,303.7740783691406,301.1412353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.5968087356886823e-05,4.39386796951294,1.0,0.050000000745058,0.0,298.4188842773437,410.0,11591.7646484375,0.0,13466.892578125,1.0,283.1499938964844,299.6426086425781,299.7538757324219,300.6907653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606533408164978,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.49609375,0.0,20.0830135345459,1895.4371337890625,0.0,210.9313507080078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021840,303.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1387634277344,0.9990000128746032,1.0,0.5319520831108093,303.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1387634277344,0.9990000128746032,1.0,0.5601711273193359,303.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1387634277344,0.9990000128746032,1.0,0.4137404859066009,303.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1387634277344,0.9990000128746032,1.0,0.5601711273193359,303.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1387634277344,0.9990000128746032,1.0,2.6572105884552,301.1387634277344,284.95001220703125,303.1400146484375,296.7448425292969,303.1400756835937,303.7763977050781,301.1386413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879665374756,5.679853916168213,2.596811282273848e-05,4.393876075744629,1.0,0.050000000745058,0.0,298.4196472167969,410.0,11589.7275390625,0.0,13466.8896484375,1.0,283.1499938964844,299.6405944824219,299.7445068359375,300.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606142699718475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.5673828125,0.0,20.0830135345459,1895.4371337890625,0.0,210.8702087402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021900,303.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1358947753906,0.9990000128746032,1.0,0.531951904296875,303.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1358947753906,0.9990000128746032,1.0,0.5601709485054016,303.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1358947753906,0.9990000128746032,1.0,0.4137403666973114,303.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1358947753906,0.9990000128746032,1.0,0.5601709485054016,303.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1358947753906,0.9990000128746032,1.0,2.657209873199463,301.1358642578125,284.95001220703125,303.1366577148437,296.73590087890625,303.1367492675781,303.7787170410156,301.1357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.67985200881958,2.596813828859013e-05,4.39388370513916,1.0,0.050000000745058,0.0,298.4203491210937,410.0,11587.4931640625,0.0,13466.8857421875,1.0,283.1499938964844,299.6383056640625,299.7355041503906,300.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605686128139496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.6123046875,0.0,20.0830135345459,1895.4371337890625,0.0,210.79869079589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18021960,303.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1327209472656,0.9990000128746032,1.0,0.5319517850875854,303.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1327209472656,0.9990000128746032,1.0,0.5601708292961121,303.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1327209472656,0.9990000128746032,1.0,0.4137402474880218,303.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1327209472656,0.9990000128746032,1.0,0.5601708292961121,303.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1327209472656,0.9990000128746032,1.0,2.6572091579437256,301.1326904296875,284.95001220703125,303.13299560546875,296.7273254394531,303.1330871582031,303.7809753417969,301.1325378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876327514648,5.6798505783081055,2.596816193545237e-05,4.393891334533691,1.0,0.050000000745058,0.0,298.4209899902344,410.0,11585.0703125,0.0,13466.8828125,1.0,283.1499938964844,299.6357727050781,299.72686767578125,300.6625671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605170547962188,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.6259765625,0.0,20.0830135345459,1895.4371337890625,0.0,210.7179718017578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022020,303.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1292419433594,0.9990000128746032,1.0,0.5319516062736511,304.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1292419433594,0.9990000128746032,1.0,0.5601706504821777,303.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1292419433594,0.9990000128746032,1.0,0.4137401580810547,303.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.1292419433594,0.9990000128746032,1.0,0.5601706504821777,303.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1292419433594,0.9990000128746032,1.0,2.6572084426879883,301.12921142578125,284.95001220703125,303.1290283203125,296.7191162109375,303.12908935546875,303.783203125,301.1290588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874897003174,5.679849147796631,2.596818376332521e-05,4.393898010253906,1.0,0.050000000745058,0.0,298.421630859375,410.0,11582.4599609375,0.0,13466.8798828125,1.0,283.1499938964844,299.6329650878906,299.71856689453125,300.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360459417104721,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.607421875,0.0,20.0830135345459,1895.4371337890625,0.0,210.62774658203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022080,303.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.12548828125,0.9990000128746032,1.0,0.5319514870643616,304.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.12548828125,0.9990000128746032,1.0,0.5601705312728882,303.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,301.12548828125,0.9990000128746032,1.0,0.4137400388717651,303.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,301.12548828125,0.9990000128746032,1.0,0.5601705312728882,303.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.12548828125,0.9990000128746032,1.0,2.657207727432251,301.1254577636719,284.95001220703125,303.1247253417969,296.71124267578125,303.1247863769531,303.7853698730469,301.1252746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873943328857,5.679847717285156,2.5968203772208653e-05,4.393904209136963,1.0,0.050000000745058,0.0,298.4222106933594,410.0,11579.66015625,0.0,13466.8779296875,1.0,283.1499938964844,299.6298828125,299.71063232421875,300.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603946566581726,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.556640625,0.0,20.0830135345459,1895.4371337890625,0.0,210.52638244628903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022140,303.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1214294433594,0.9990000128746032,1.0,0.531951367855072,304.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1214294433594,0.9990000128746032,1.0,0.5601704120635986,303.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.1214294433594,0.9990000128746032,1.0,0.413739949464798,303.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1214294433594,0.9990000128746032,1.0,0.5601704120635986,303.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.1214294433594,0.9990000128746032,1.0,2.6572072505950928,301.12139892578125,284.95001220703125,303.1200866699219,296.7037048339844,303.12017822265625,303.7875061035156,301.1212158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.596822196210269e-05,4.39391040802002,1.0,0.050000000745058,0.0,298.4227294921875,410.0,11576.68359375,0.0,13466.875,1.0,283.1499938964844,299.6265563964844,299.7030334472656,300.6374816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603243827819824,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.4716796875,0.0,20.0830135345459,1895.4371337890625,0.0,210.41636657714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022200,303.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1171264648437,0.9990000128746032,1.0,0.5319512486457825,304.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.1171264648437,0.9990000128746032,1.0,0.5601702928543091,303.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1171264648437,0.9990000128746032,1.0,0.4137398600578308,303.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1171264648437,0.9990000128746032,1.0,0.5601702928543091,303.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.1171264648437,0.9990000128746032,1.0,2.6572067737579346,301.1170654296875,284.95001220703125,303.1151428222656,296.69647216796875,303.1152648925781,303.78961181640625,301.11688232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845333099365,2.5968240151996724e-05,4.39391565322876,1.0,0.050000000745058,0.0,298.4232482910156,410.0,11573.5283203125,0.0,13466.873046875,1.0,283.1499938964844,299.6229553222656,299.6957397460937,300.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602474927902221,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.35302734375,0.0,20.0830135345459,1895.4371337890625,0.0,210.29605102539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022260,303.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1125183105469,0.9990000128746032,1.0,0.5319511294364929,304.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1125183105469,0.9990000128746032,1.0,0.5601701736450195,303.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1125183105469,0.9990000128746032,1.0,0.4137397706508636,303.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.1125183105469,0.9990000128746032,1.0,0.5601701736450195,303.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1125183105469,0.9990000128746032,1.0,2.6572060585021973,301.1124572753906,284.95001220703125,303.1098937988281,296.6896057128906,303.1100158691406,303.7916564941406,301.1122741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679870128631592,5.679844379425049,2.596825652290136e-05,4.3939208984375,1.0,0.050000000745058,0.0,298.4237060546875,410.0,11570.2041015625,0.0,13466.87109375,1.0,283.1499938964844,299.6190795898437,299.6888122558594,300.6224060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601657748222351,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.19970703125,0.0,20.0830135345459,1895.4371337890625,0.0,210.1681671142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022320,303.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076354980469,0.9990000128746032,1.0,0.5319510698318481,304.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076354980469,0.9990000128746032,1.0,0.56017005443573,303.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076354980469,0.9990000128746032,1.0,0.4137397110462188,303.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076354980469,0.9990000128746032,1.0,0.56017005443573,303.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1076354980469,0.9990000128746032,1.0,2.657205581665039,301.10760498046875,284.95001220703125,303.1043701171875,296.6830444335937,303.1044616699219,303.793701171875,301.1073608398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925666809082,1.0,0.050000000745058,0.0,298.42413330078125,410.0,11566.69921875,0.0,13466.869140625,1.0,283.1499938964844,299.6149597167969,299.68218994140625,300.6153259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600771725177765,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.01416015625,0.0,20.0830135345459,1895.4371337890625,0.0,210.02951049804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022380,303.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.1024780273437,0.9990000128746032,1.0,0.5319509506225586,304.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1024780273437,0.9990000128746032,1.0,0.5601699948310852,303.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.1024780273437,0.9990000128746032,1.0,0.4137396514415741,303.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,301.1024780273437,0.9990000128746032,1.0,0.5601699948310852,303.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1024780273437,0.9990000128746032,1.0,2.65720534324646,301.1024475097656,284.95001220703125,303.0985107421875,296.6767883300781,303.0986328125,303.79571533203125,301.1022033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.050000000745058,0.0,298.4245300292969,410.0,11563.029296875,0.0,13466.8671875,1.0,283.1499938964844,299.6105651855469,299.6758728027344,300.6085510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599836230278015,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.79345703125,0.0,20.0830135345459,1895.4371337890625,0.0,209.8831787109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022440,303.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0970458984375,0.9990000128746032,1.0,0.5319508910179138,304.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0970458984375,0.9990000128746032,1.0,0.5601698756217957,303.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0970458984375,0.9990000128746032,1.0,0.4137395918369293,303.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0970458984375,0.9990000128746032,1.0,0.5601698756217957,303.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0970458984375,0.9990000128746032,1.0,2.6572048664093018,301.0970153808594,284.95001220703125,303.09234619140625,296.6708374023437,303.09246826171875,303.79766845703125,301.0967712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829835965764e-05,4.393933773040772,1.0,0.050000000745058,0.0,298.42486572265625,410.0,11559.18359375,0.0,13466.8662109375,1.0,283.1499938964844,299.60595703125,299.6698608398437,300.6020812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598831593990326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.54052734375,0.0,20.0830135345459,1895.4371337890625,0.0,209.7260589599609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022500,303.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.09136962890625,0.9990000128746032,1.0,0.531950831413269,304.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.09136962890625,0.9990000128746032,1.0,0.5601698160171509,303.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.09136962890625,0.9990000128746032,1.0,0.4137395322322845,303.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.09136962890625,0.9990000128746032,1.0,0.5601698160171509,303.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.09136962890625,0.9990000128746032,1.0,2.657204389572144,301.0913391113281,284.95001220703125,303.0859069824219,296.6651916503906,303.0860290527344,303.7995910644531,301.091064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866790771484,5.679841041564941,2.596830927359406e-05,4.393937110900879,1.0,0.050000000745058,0.0,298.4252014160156,410.0,11555.17578125,0.0,13466.8642578125,1.0,283.1499938964844,299.60107421875,299.6641540527344,300.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597778081893921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.25244140625,0.0,20.0830135345459,1895.4371337890625,0.0,209.56124877929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022560,303.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0854187011719,0.9990000128746032,1.0,0.5319507718086243,304.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.0854187011719,0.9990000128746032,1.0,0.5601697564125061,303.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0854187011719,0.9990000128746032,1.0,0.4137394726276397,303.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0854187011719,0.9990000128746032,1.0,0.5601697564125061,303.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0854187011719,0.9990000128746032,1.0,2.6572041511535645,301.0853881835937,284.95001220703125,303.07916259765625,296.6598205566406,303.0793151855469,303.80145263671875,301.0851135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840087890625,2.596831836854108e-05,4.393939971923828,1.0,0.050000000745058,0.0,298.42547607421875,410.0,11551.001953125,0.0,13466.86328125,1.0,283.1499938964844,299.595947265625,299.65875244140625,300.5899963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596667647361755,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.931640625,0.0,20.0830135345459,1895.4371337890625,0.0,209.3876342773437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022620,303.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0792236328125,0.9990000128746032,1.0,0.5319507122039795,304.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0792236328125,0.9990000128746032,1.0,0.5601696968078613,303.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.0792236328125,0.9990000128746032,1.0,0.4137394428253174,303.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0792236328125,0.9990000128746032,1.0,0.5601696968078613,303.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0792236328125,0.9990000128746032,1.0,2.6572039127349854,301.07916259765625,284.95001220703125,303.0721435546875,296.6547546386719,303.0722961425781,303.80322265625,301.0788879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832746348809e-05,4.393942832946777,1.0,0.050000000745058,0.0,298.4257202148437,410.0,11546.6640625,0.0,13466.8623046875,1.0,283.1499938964844,299.590576171875,299.65362548828125,300.5843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595501482486725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.5771484375,0.0,20.0830135345459,1895.4371337890625,0.0,209.205322265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022680,303.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07275390625,0.9990000128746032,1.0,0.5319506525993347,304.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.07275390625,0.9990000128746032,1.0,0.5601696372032166,303.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.07275390625,0.9990000128746032,1.0,0.413739413022995,303.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.07275390625,0.9990000128746032,1.0,0.5601696372032166,303.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.07275390625,0.9990000128746032,1.0,2.6572036743164062,301.0726928710937,284.95001220703125,303.0648498535156,296.64996337890625,303.06500244140625,303.804931640625,301.0724182128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.596833473944571e-05,4.393945217132568,1.0,0.050000000745058,0.0,298.4259033203125,410.0,11542.16015625,0.0,13466.861328125,1.0,283.1499938964844,299.5849914550781,299.64874267578125,300.5790405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594271838665008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.1904296875,0.0,20.0830135345459,1895.4371337890625,0.0,209.0131225585937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022740,303.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,1.0,0.5319505929946899,304.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,1.0,0.5601696372032166,303.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,1.0,0.4137393832206726,303.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,1.0,0.5601696372032166,303.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0660400390625,0.9990000128746032,1.0,2.657203435897827,301.06597900390625,284.95001220703125,303.0572509765625,296.6454467773437,303.0574035644531,303.8065795898437,301.065673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.67983865737915,2.596834019641392e-05,4.393946647644043,1.0,0.050000000745058,0.0,298.42608642578125,410.0,11537.5029296875,0.0,13466.8603515625,1.0,283.1499938964844,299.5791320800781,299.6441955566406,300.5739440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592997789382934,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.76904296875,0.0,20.0830135345459,1895.4371337890625,0.0,208.8140106201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022800,303.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.05908203125,0.9990000128746032,1.0,0.5319505929946899,304.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.05908203125,0.9990000128746032,1.0,0.5601695775985718,303.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.05908203125,0.9990000128746032,1.0,0.4137393534183502,303.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.05908203125,0.9990000128746032,1.0,0.5601695775985718,303.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.05908203125,0.9990000128746032,1.0,2.657203435897827,301.0590209960937,284.95001220703125,303.0494079589844,296.64117431640625,303.049560546875,303.8081359863281,301.0587158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.050000000745058,0.0,298.4262084960937,410.0,11532.6845703125,0.0,13466.859375,1.0,283.1499938964844,299.5730895996094,299.639892578125,300.5691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591666221618652,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.3154296875,0.0,20.0830135345459,1895.4371337890625,0.0,208.6059417724609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022860,303.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,0.5319505929946899,304.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,0.5601695775985718,303.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,0.4137393236160278,303.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,0.5601695775985718,303.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0518493652344,0.9990000128746032,1.0,2.657203197479248,301.0517883300781,284.95001220703125,303.041259765625,296.6371765136719,303.0414123535156,303.8096008300781,301.0514831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.679838180541992,2.5968349291360937e-05,4.393949508666992,1.0,0.050000000745058,0.0,298.42633056640625,410.0,11527.7138671875,0.0,13466.859375,1.0,283.1499938964844,299.5667724609375,299.6358337402344,300.5645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359029084444046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.82763671875,0.0,20.0830135345459,1895.4371337890625,0.0,208.3910675048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022920,303.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444030761719,0.9990000128746032,1.0,0.5319505333900452,304.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444030761719,0.9990000128746032,1.0,0.5601695775985718,303.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444030761719,0.9990000128746032,1.0,0.4137393236160278,303.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444030761719,0.9990000128746032,1.0,0.5601695775985718,303.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0444030761719,0.9990000128746032,1.0,2.657203197479248,301.0443420410156,284.95001220703125,303.0328674316406,296.6334533691406,303.03302001953125,303.8110046386719,301.04400634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.39394998550415,1.0,0.050000000745058,0.0,298.4263916015625,410.0,11522.58984375,0.0,13466.859375,1.0,283.1499938964844,299.56024169921875,299.6320495605469,300.56024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588864505290985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.306640625,0.0,20.0830135345459,1895.4371337890625,0.0,208.16827392578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18022980,303.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0367126464844,0.9990000128746032,1.0,0.5319505333900452,304.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0367126464844,0.9990000128746032,1.0,0.560169517993927,303.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.0367126464844,0.9990000128746032,1.0,0.4137393236160278,303.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.0367126464844,0.9990000128746032,1.0,0.560169517993927,303.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.0367126464844,0.9990000128746032,1.0,2.657203197479248,301.0366516113281,284.95001220703125,303.024169921875,296.62994384765625,303.0243530273437,303.8123474121094,301.03631591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.393950462341309,1.0,0.050000000745058,0.0,298.4263916015625,410.0,11517.318359375,0.0,13466.859375,1.0,283.1499938964844,299.5534973144531,299.6285095214844,300.5561828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587400913238525,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.75146484375,0.0,20.0830135345459,1895.4371337890625,0.0,207.93972778320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023040,303.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0287780761719,0.9990000128746032,1.0,0.5319505333900452,304.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0287780761719,0.9990000128746032,1.0,0.5601695775985718,303.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0287780761719,0.9990000128746032,1.0,0.4137393236160278,303.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0287780761719,0.9990000128746032,1.0,0.5601695775985718,303.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0287780761719,0.9990000128746032,1.0,2.657203197479248,301.0287170410156,284.95001220703125,303.0152587890625,296.6266784667969,303.01544189453125,303.8135681152344,301.02838134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.393950462341309,1.0,0.050000000745058,0.0,298.4263916015625,410.0,11511.896484375,0.0,13466.859375,1.0,283.1499938964844,299.5465393066406,299.62518310546875,300.55230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585889935493469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.16259765625,0.0,20.0830135345459,1895.4371337890625,0.0,207.703857421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023100,303.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0206298828125,0.9990000128746032,1.0,0.5319505333900452,304.03125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0206298828125,0.9990000128746032,1.0,0.5601695775985718,303.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0206298828125,0.9990000128746032,1.0,0.4137393236160278,303.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0206298828125,0.9990000128746032,1.0,0.5601695775985718,303.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0206298828125,0.9990000128746032,1.0,2.657203197479248,301.02056884765625,284.95001220703125,303.0060729980469,296.6236572265625,303.0062561035156,303.8147277832031,301.02020263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.5968349291360937e-05,4.39394998550415,1.0,0.050000000745058,0.0,298.4263610839844,410.0,11506.330078125,0.0,13466.859375,1.0,283.1499938964844,299.5393371582031,299.62213134765625,300.5487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584342896938324,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.5400390625,0.0,20.0830135345459,1895.4371337890625,0.0,207.4623870849609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023160,303.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.0122375488281,0.9990000128746032,1.0,0.5319505929946899,304.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0122375488281,0.9990000128746032,1.0,0.5601695775985718,303.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0122375488281,0.9990000128746032,1.0,0.4137393534183502,303.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0122375488281,0.9990000128746032,1.0,0.5601695775985718,303.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.0122375488281,0.9990000128746032,1.0,2.657203197479248,301.0121459960937,284.95001220703125,302.9966125488281,296.620849609375,302.9967956542969,303.8158264160156,301.01177978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.679838180541992,2.5968347472371534e-05,4.393949031829834,1.0,0.050000000745058,0.0,298.42626953125,410.0,11500.6220703125,0.0,13466.859375,1.0,283.1499938964844,299.53192138671875,299.6192932128906,300.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582760691642761,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.88232421875,0.0,20.0830135345459,1895.4371337890625,0.0,207.2154693603516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023220,303.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.00360107421875,0.9990000128746032,1.0,0.5319505929946899,304.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.00360107421875,0.9990000128746032,1.0,0.5601695775985718,303.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.00360107421875,0.9990000128746032,1.0,0.4137393534183502,303.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.00360107421875,0.9990000128746032,1.0,0.5601695775985718,303.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.00360107421875,0.9990000128746032,1.0,2.657203435897827,301.0035400390625,284.95001220703125,302.9869079589844,296.6182556152344,302.98712158203125,303.8168029785156,301.003173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.5968343834392726e-05,4.393947601318359,1.0,0.050000000745058,0.0,298.4261779785156,410.0,11494.7705078125,0.0,13466.8603515625,1.0,283.1499938964844,299.5242919921875,299.6166687011719,300.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581137955188751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.19140625,0.0,20.0830135345459,1895.4371337890625,0.0,206.96229553222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023280,303.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9947814941406,0.9990000128746032,1.0,0.5319506525993347,304.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9947814941406,0.9990000128746032,1.0,0.5601696372032166,303.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.9947814941406,0.9990000128746032,1.0,0.4137393832206726,303.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9947814941406,0.9990000128746032,1.0,0.5601696372032166,303.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9947814941406,0.9990000128746032,1.0,2.6572036743164062,300.99468994140625,284.95001220703125,302.9769897460937,296.61590576171875,302.9771728515625,303.8177185058594,300.9942932128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.679839134216309,2.596833837742452e-05,4.393946170806885,1.0,0.050000000745058,0.0,298.426025390625,410.0,11488.7724609375,0.0,13466.8603515625,1.0,283.1499938964844,299.5164794921875,299.6142578125,300.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579468131065368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.4677734375,0.0,20.0830135345459,1895.4371337890625,0.0,206.70181274414065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023340,303.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9857177734375,0.9990000128746032,1.0,0.5319506525993347,304.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9857177734375,0.9990000128746032,1.0,0.5601696968078613,303.84375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9857177734375,0.9990000128746032,1.0,0.413739413022995,303.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9857177734375,0.9990000128746032,1.0,0.5601696968078613,303.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9857177734375,0.9990000128746032,1.0,2.6572036743164062,300.9856262207031,284.95001220703125,302.966796875,296.6137084960937,302.9670104980469,303.8185119628906,300.9852294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.5968332920456305e-05,4.393944263458252,1.0,0.050000000745058,0.0,298.42584228515625,410.0,11482.642578125,0.0,13466.861328125,1.0,283.1499938964844,299.5084533691406,299.6120300292969,300.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577767014503479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.7080078125,0.0,20.0830135345459,1895.4371337890625,0.0,206.43653869628903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
