time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023400,303.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9764404296875,0.9990000128746032,1.0,0.5319507122039795,304.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.9764404296875,0.9990000128746032,1.0,0.5601696968078613,303.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9764404296875,0.9990000128746032,1.0,0.4137394428253174,303.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9764404296875,0.9990000128746032,1.0,0.5601696968078613,303.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9764404296875,0.9990000128746032,1.0,2.6572039127349854,300.9763488769531,284.95001220703125,302.95635986328125,296.6117553710937,302.9565734863281,303.8192443847656,300.9759521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832564449869e-05,4.393941879272461,1.0,0.050000000745058,0.0,298.4256286621094,410.0,11476.373046875,0.0,13466.8623046875,1.0,283.1499938964844,299.5002136230469,299.6100158691406,300.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576023280620575,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.916015625,0.0,20.0830135345459,1895.4371337890625,0.0,206.1646728515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023460,303.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9669189453125,0.9990000128746032,1.0,0.5319507718086243,304.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9669189453125,0.9990000128746032,1.0,0.5601697564125061,303.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.9669189453125,0.9990000128746032,1.0,0.4137395024299621,303.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9669189453125,0.9990000128746032,1.0,0.5601697564125061,303.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9669189453125,0.9990000128746032,1.0,2.657204389572144,300.96685791015625,284.95001220703125,302.9457092285156,296.6099548339844,302.9459228515625,303.81988525390625,300.9664306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831654955168e-05,4.39393949508667,1.0,0.050000000745058,0.0,298.4253845214844,410.0,11469.974609375,0.0,13466.86328125,1.0,283.1499938964844,299.49176025390625,299.60821533203125,300.5313415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357425183057785,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.08837890625,0.0,20.0830135345459,1895.4371337890625,0.0,205.88856506347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023520,303.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9572448730469,0.9990000128746032,1.0,0.531950831413269,304.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9572448730469,0.9990000128746032,1.0,0.5601698756217957,303.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9572448730469,0.9990000128746032,1.0,0.4137395322322845,303.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9572448730469,0.9990000128746032,1.0,0.5601698756217957,303.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9572448730469,0.9990000128746032,1.0,2.6572046279907227,300.9571533203125,284.95001220703125,302.934814453125,296.6083679199219,302.9350280761719,303.8204040527344,300.95672607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866790771484,5.679841041564941,2.596830563561525e-05,4.3939361572265625,1.0,0.050000000745058,0.0,298.42510986328125,410.0,11463.439453125,0.0,13466.8642578125,1.0,283.1499938964844,299.483154296875,299.6065673828125,300.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572441935539245,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.2275390625,0.0,20.0830135345459,1895.4371337890625,0.0,205.6065216064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023580,303.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.94732666015625,0.9990000128746032,1.0,0.5319508910179138,304.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.94732666015625,0.9990000128746032,1.0,0.5601699352264404,303.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.94732666015625,0.9990000128746032,1.0,0.4137395918369293,303.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.94732666015625,0.9990000128746032,1.0,0.5601699352264404,303.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.94732666015625,0.9990000128746032,1.0,2.6572048664093018,300.9472351074219,284.95001220703125,302.9236755371094,296.60693359375,302.9239196777344,303.82086181640625,300.9468078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829654066824e-05,4.393932819366455,1.0,0.050000000745058,0.0,298.4248046875,410.0,11456.779296875,0.0,13466.8662109375,1.0,283.1499938964844,299.47430419921875,299.6051025390625,300.5270690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570607602596283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.3310546875,0.0,20.0830135345459,1895.4371337890625,0.0,205.3207092285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023640,303.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.93719482421875,0.9990000128746032,1.0,0.5319510102272034,304.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.93719482421875,0.9990000128746032,1.0,0.5601699948310852,303.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.93719482421875,0.9990000128746032,1.0,0.4137396514415741,303.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.93719482421875,0.9990000128746032,1.0,0.5601699948310852,303.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.93719482421875,0.9990000128746032,1.0,2.65720534324646,300.9371337890625,284.95001220703125,302.9123229980469,296.6056823730469,302.9125671386719,303.8212280273437,300.9366760253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842472076416,2.596828380774241e-05,4.3939290046691895,1.0,0.050000000745058,0.0,298.4244689941406,410.0,11449.98828125,0.0,13466.8671875,1.0,283.1499938964844,299.4653015136719,299.60382080078125,300.525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568738102912903,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.4013671875,0.0,20.0830135345459,1895.4371337890625,0.0,205.029525756836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023700,303.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,0.5319510698318481,304.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,0.5601701140403748,303.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,0.4137397110462188,303.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,0.5601701140403748,303.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9268798828125,0.9990000128746032,1.0,2.657205820083618,300.9267883300781,284.95001220703125,302.9007568359375,296.6045837402344,302.9010009765625,303.82147216796875,300.9263610839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968271074816585e-05,4.393925189971924,1.0,0.050000000745058,0.0,298.4241027832031,410.0,11443.0732421875,0.0,13466.869140625,1.0,283.1499938964844,299.4560852050781,299.6026916503906,300.5234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566843867301941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.4365234375,0.0,20.0830135345459,1895.4371337890625,0.0,204.7345733642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023760,303.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9163818359375,0.9990000128746032,1.0,0.5319511294364929,304.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.9163818359375,0.9990000128746032,1.0,0.5601701736450195,303.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9163818359375,0.9990000128746032,1.0,0.413739800453186,303.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9163818359375,0.9990000128746032,1.0,0.5601701736450195,303.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9163818359375,0.9990000128746032,1.0,2.6572060585021973,300.9162902832031,284.95001220703125,302.88897705078125,296.6036376953125,302.8891906738281,303.8216552734375,300.91583251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679870128631592,5.679844379425049,2.596825652290136e-05,4.3939208984375,1.0,0.050000000745058,0.0,298.4237060546875,410.0,11436.0400390625,0.0,13466.87109375,1.0,283.1499938964844,299.4466857910156,299.6017150878906,300.5218505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564927875995636,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.43603515625,0.0,20.0830135345459,1895.4371337890625,0.0,204.4362945556641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023820,303.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.9056701660156,0.9990000128746032,1.0,0.5319512486457825,304.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9056701660156,0.9990000128746032,1.0,0.5601702928543091,303.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.9056701660156,0.9990000128746032,1.0,0.4137398600578308,303.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9056701660156,0.9990000128746032,1.0,0.5601702928543091,303.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9056701660156,0.9990000128746032,1.0,2.6572067737579346,300.90557861328125,284.95001220703125,302.876953125,296.60284423828125,302.877197265625,303.8217163085937,300.9051208496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871082305908,5.679845333099365,2.5968240151996724e-05,4.393916130065918,1.0,0.050000000745058,0.0,298.4232482910156,410.0,11428.8837890625,0.0,13466.873046875,1.0,283.1499938964844,299.4371032714844,299.6009216308594,300.5204162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562986552715301,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.4013671875,0.0,20.0830135345459,1895.4371337890625,0.0,204.13414001464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023880,303.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.894775390625,0.9990000128746032,1.0,0.531951367855072,304.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.894775390625,0.9990000128746032,1.0,0.5601704120635986,303.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.894775390625,0.9990000128746032,1.0,0.413739949464798,303.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.894775390625,0.9990000128746032,1.0,0.5601704120635986,303.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.894775390625,0.9990000128746032,1.0,2.6572072505950928,300.8946838378906,284.95001220703125,302.86474609375,296.6021728515625,302.864990234375,303.8217468261719,300.8941955566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.679846286773682,2.596822378109209e-05,4.393910884857178,1.0,0.050000000745058,0.0,298.4227905273437,410.0,11421.6025390625,0.0,13466.875,1.0,283.1499938964844,299.4273681640625,299.6002197265625,300.51910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561014533042907,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.33349609375,0.0,20.0830135345459,1895.4371337890625,0.0,203.82725524902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18023940,303.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8836975097656,0.9990000128746032,1.0,0.5319514870643616,304.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8836975097656,0.9990000128746032,1.0,0.5601705312728882,303.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8836975097656,0.9990000128746032,1.0,0.4137400388717651,303.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8836975097656,0.9990000128746032,1.0,0.5601705312728882,303.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8836975097656,0.9990000128746032,1.0,2.657207727432251,300.88360595703125,284.95001220703125,302.8523254394531,296.6016540527344,302.8525695800781,303.8216552734375,300.88311767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873466491699,5.679847717285156,2.596820741018746e-05,4.393905162811279,1.0,0.050000000745058,0.0,298.4223022460937,410.0,11414.2109375,0.0,13466.876953125,1.0,283.1499938964844,299.4174194335937,299.59967041015625,300.5179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559024631977081,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.228515625,0.0,20.0830135345459,1895.4371337890625,0.0,203.5177001953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024000,303.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8724365234375,0.9990000128746032,1.0,0.5319516062736511,304.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8724365234375,0.9990000128746032,1.0,0.5601706504821777,303.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8724365234375,0.9990000128746032,1.0,0.4137401282787323,303.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8724365234375,0.9990000128746032,1.0,0.5601706504821777,303.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8724365234375,0.9990000128746032,1.0,2.6572084426879883,300.872314453125,284.95001220703125,302.8396911621094,296.60125732421875,302.8399658203125,303.8215026855469,300.871826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874897003174,5.679848670959473,2.596818740130402e-05,4.393899440765381,1.0,0.050000000745058,0.0,298.4217529296875,410.0,11406.69921875,0.0,13466.8798828125,1.0,283.1499938964844,299.4073181152344,299.5992736816406,300.516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557007312774658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.09033203125,0.0,20.0830135345459,1895.4371337890625,0.0,203.2039794921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024060,303.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8609619140625,0.9990000128746032,1.0,0.5319517254829407,304.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.8609619140625,0.9990000128746032,1.0,0.5601707696914673,303.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8609619140625,0.9990000128746032,1.0,0.4137402176856994,303.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8609619140625,0.9990000128746032,1.0,0.5601707696914673,303.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8609619140625,0.9990000128746032,1.0,2.6572089195251465,300.8608703613281,284.95001220703125,302.8268737792969,296.6009826660156,302.8271179199219,303.8212585449219,300.8603820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987585067749,5.679850101470947,2.5968169211409983e-05,4.393893241882324,1.0,0.050000000745058,0.0,298.42120361328125,410.0,11399.080078125,0.0,13466.8818359375,1.0,283.1499938964844,299.3970642089844,299.5989685058594,300.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554975390434265,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.91552734375,0.0,20.0830135345459,1895.4371337890625,0.0,202.8880157470703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024120,303.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.8493347167969,0.9990000128746032,1.0,0.5319518446922302,304.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8493347167969,0.9990000128746032,1.0,0.5601708889007568,303.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8493347167969,0.9990000128746032,1.0,0.413740336894989,303.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8493347167969,0.9990000128746032,1.0,0.5601708889007568,303.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8493347167969,0.9990000128746032,1.0,2.657209634780884,300.8492431640625,284.95001220703125,302.8138427734375,296.600830078125,302.8141174316406,303.8209533691406,300.8487548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877281188965,5.679851531982422,2.5968147383537143e-05,4.393887042999268,1.0,0.050000000745058,0.0,298.4206237792969,410.0,11391.345703125,0.0,13466.884765625,1.0,283.1499938964844,299.3866271972656,299.5987854003906,300.5150756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552919626235962,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.70751953125,0.0,20.0830135345459,1895.4371337890625,0.0,202.5684356689453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024180,303.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,1.0,0.5319519639015198,304.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,1.0,0.5601710677146912,303.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,1.0,0.4137404263019562,303.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,1.0,0.5601710677146912,303.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.8375549316406,0.9990000128746032,1.0,2.657210350036621,300.8374328613281,284.95001220703125,302.8006286621094,296.60076904296875,302.8009033203125,303.8205871582031,300.8369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987871170044,5.6798529624938965,2.59681255556643e-05,4.393879890441895,1.0,0.050000000745058,0.0,298.41998291015625,410.0,11383.5087890625,0.0,13466.8876953125,1.0,283.1499938964844,299.3760070800781,299.5987243652344,300.5143737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355085164308548,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.46240234375,0.0,20.0830135345459,1895.4371337890625,0.0,202.2470550537109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024240,303.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,0.5319521427154541,304.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,0.5601711869239807,303.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,0.4137405455112457,303.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,0.5601711869239807,303.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8255615234375,0.9990000128746032,1.0,2.6572110652923584,300.8254699707031,284.95001220703125,302.7872314453125,296.6007995605469,302.7875061035156,303.82012939453125,300.824951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854393005371,2.596810190880205e-05,4.3938727378845215,1.0,0.050000000745058,0.0,298.4193420410156,410.0,11375.5595703125,0.0,13466.890625,1.0,283.1499938964844,299.365234375,299.5987243652344,300.51373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.354876309633255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.18359375,0.0,20.0830135345459,1895.4371337890625,0.0,201.92254638671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024300,303.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8134155273437,0.9990000128746032,1.0,0.5319522619247437,304.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.8134155273437,0.9990000128746032,1.0,0.560171365737915,303.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8134155273437,0.9990000128746032,1.0,0.4137406647205353,303.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8134155273437,0.9990000128746032,1.0,0.560171365737915,303.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8134155273437,0.9990000128746032,1.0,2.657211780548096,300.8133239746094,284.95001220703125,302.7736511230469,296.6009521484375,302.77392578125,303.8196105957031,300.81280517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882049560547,5.679855823516846,2.596807826193981e-05,4.393865585327148,1.0,0.050000000745058,0.0,298.41864013671875,410.0,11367.5107421875,0.0,13466.8935546875,1.0,283.1499938964844,299.35430908203125,299.5988464355469,300.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546663820743561,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.8681640625,0.0,20.0830135345459,1895.4371337890625,0.0,201.59646606445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024360,303.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8011169433594,0.9990000128746032,1.0,0.531952440738678,304.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8011169433594,0.9990000128746032,1.0,0.5601715445518494,303.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8011169433594,0.9990000128746032,1.0,0.4137407839298248,303.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.8011169433594,0.9990000128746032,1.0,0.5601715445518494,303.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8011169433594,0.9990000128746032,1.0,2.657212495803833,300.801025390625,284.95001220703125,302.7598571777344,296.6011657714844,302.7601318359375,303.8190002441406,300.80047607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.679857730865479,2.596805279608816e-05,4.393857479095459,1.0,0.050000000745058,0.0,298.4179382324219,410.0,11359.361328125,0.0,13466.896484375,1.0,283.1499938964844,299.3432312011719,299.5990600585937,300.5127258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544552624225616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.51708984375,0.0,20.0830135345459,1895.4371337890625,0.0,201.26858520507807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024420,303.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7886657714844,0.9990000128746032,1.0,0.5319526195526123,304.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7886657714844,0.9990000128746032,1.0,0.5601717233657837,303.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7886657714844,0.9990000128746032,1.0,0.4137409031391144,303.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.7886657714844,0.9990000128746032,1.0,0.5601717233657837,303.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7886657714844,0.9990000128746032,1.0,2.6572134494781494,300.7885437011719,284.95001220703125,302.74591064453125,296.6014709472656,302.7461853027344,303.818359375,300.7879943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679885387420654,5.679859638214111,2.596802733023651e-05,4.3938493728637695,1.0,0.050000000745058,0.0,298.41717529296875,410.0,11351.109375,0.0,13466.900390625,1.0,283.1499938964844,299.3320007324219,299.5993347167969,300.5123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542428314685821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.130859375,0.0,20.0830135345459,1895.4371337890625,0.0,200.93878173828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024480,303.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7760314941406,0.9990000128746032,1.0,0.5319527983665466,304.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.7760314941406,0.9990000128746032,1.0,0.560171902179718,303.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7760314941406,0.9990000128746032,1.0,0.4137410521507263,303.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7760314941406,0.9990000128746032,1.0,0.560171902179718,303.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.7760314941406,0.9990000128746032,1.0,2.6572141647338867,300.7759094238281,284.95001220703125,302.7317810058594,296.6018371582031,302.7320861816406,303.817626953125,300.7753601074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.5968000045395456e-05,4.393840789794922,1.0,0.050000000745058,0.0,298.4164123535156,410.0,11342.7548828125,0.0,13466.9033203125,1.0,283.1499938964844,299.32061767578125,299.5997009277344,300.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540288507938385,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.71142578125,0.0,20.0830135345459,1895.4371337890625,0.0,200.6065826416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024540,303.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.76324462890625,0.9990000128746032,1.0,0.531952977180481,304.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.76324462890625,0.9990000128746032,1.0,0.5601720809936523,303.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.76324462890625,0.9990000128746032,1.0,0.4137412011623382,303.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.76324462890625,0.9990000128746032,1.0,0.5601720809936523,303.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.76324462890625,0.9990000128746032,1.0,2.657215118408203,300.7631530761719,284.95001220703125,302.7174987792969,296.6022644042969,302.7177734375,303.8168334960937,300.7625732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67988920211792,5.679862976074219,2.5967970941565e-05,4.393832206726074,1.0,0.050000000745058,0.0,298.4156188964844,410.0,11334.3076171875,0.0,13466.9072265625,1.0,283.1499938964844,299.3091125488281,299.6001281738281,300.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538140058517456,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.25537109375,0.0,20.0830135345459,1895.4371337890625,0.0,200.273178100586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024600,303.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.75030517578125,0.9990000128746032,1.0,0.5319531559944153,304.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.75030517578125,0.9990000128746032,1.0,0.5601722598075867,303.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.75030517578125,0.9990000128746032,1.0,0.4137413203716278,303.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.75030517578125,0.9990000128746032,1.0,0.5601722598075867,303.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.75030517578125,0.9990000128746032,1.0,2.6572160720825195,300.7502136230469,284.95001220703125,302.7030334472656,296.6027526855469,302.70330810546875,303.81597900390625,300.7496337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967941837734543e-05,4.393823146820068,1.0,0.050000000745058,0.0,298.4147644042969,410.0,11325.765625,0.0,13466.9111328125,1.0,283.1499938964844,299.29742431640625,299.6005859375,300.51153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535981178283691,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.76416015625,0.0,20.0830135345459,1895.4371337890625,0.0,199.938217163086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024660,303.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372436523437,0.9990000128746032,1.0,0.5319533348083496,304.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372436523437,0.9990000128746032,1.0,0.5601724982261658,303.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372436523437,0.9990000128746032,1.0,0.4137414991855621,303.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372436523437,0.9990000128746032,1.0,0.5601724982261658,303.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.7372436523437,0.9990000128746032,1.0,2.657217025756836,300.73712158203125,284.95001220703125,302.6884155273437,296.603271484375,302.6886901855469,303.8150634765625,300.7365417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679866790771484,2.596791273390409e-05,4.393813610076904,1.0,0.050000000745058,0.0,298.4139099121094,410.0,11317.1396484375,0.0,13466.9150390625,1.0,283.1499938964844,299.2856140136719,299.60113525390625,300.5113830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533820211887359,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.234375,0.0,20.0830135345459,1895.4371337890625,0.0,199.6030120849609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024720,303.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7239990234375,0.9990000128746032,1.0,0.5319535136222839,304.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7239990234375,0.9990000128746032,1.0,0.5601726770401001,303.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.7239990234375,0.9990000128746032,1.0,0.4137416481971741,303.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7239990234375,0.9990000128746032,1.0,0.5601726770401001,303.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7239990234375,0.9990000128746032,1.0,2.6572179794311523,300.7239074707031,284.95001220703125,302.6736145019531,296.6038513183594,302.6739196777344,303.8140869140625,300.72332763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679869174957275,2.5967879992094826e-05,4.393803596496582,1.0,0.050000000745058,0.0,298.4130249023437,410.0,11308.41796875,0.0,13466.9189453125,1.0,283.1499938964844,299.273681640625,299.6016845703125,300.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531650006771087,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.67236328125,0.0,20.0830135345459,1895.4371337890625,0.0,199.2664489746093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024780,303.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.71063232421875,0.9990000128746032,1.0,0.531953752040863,304.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.71063232421875,0.9990000128746032,1.0,0.5601729154586792,303.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.71063232421875,0.9990000128746032,1.0,0.413741797208786,303.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.71063232421875,0.9990000128746032,1.0,0.5601729154586792,303.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.71063232421875,0.9990000128746032,1.0,2.657219171524048,300.71051025390625,284.95001220703125,302.6586608886719,296.6044921875,302.6589660644531,303.8130187988281,300.7099304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897308349609,5.679871082305908,2.596784725028556e-05,4.39379358291626,1.0,0.050000000745058,0.0,298.412109375,410.0,11299.611328125,0.0,13466.9228515625,1.0,283.1499938964844,299.2615966796875,299.6023254394531,300.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529477417469024,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.07275390625,0.0,20.0830135345459,1895.4371337890625,0.0,198.9295959472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024840,303.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6971435546875,0.9990000128746032,1.0,0.5319539308547974,304.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6971435546875,0.9990000128746032,1.0,0.5601731538772583,303.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6971435546875,0.9990000128746032,1.0,0.4137419760227203,303.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6971435546875,0.9990000128746032,1.0,0.5601731538772583,303.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.6971435546875,0.9990000128746032,1.0,2.6572201251983643,300.697021484375,284.95001220703125,302.6435852050781,296.6051330566406,302.6438903808594,303.8119201660156,300.6964416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679873466491699,2.596781450847629e-05,4.393783092498779,1.0,0.050000000745058,0.0,298.4111633300781,410.0,11290.7158203125,0.0,13466.927734375,1.0,283.1499938964844,299.2493591308594,299.6029663085937,300.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352729856967926,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.43994140625,0.0,20.0830135345459,1895.4371337890625,0.0,198.59185791015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024900,303.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,1.0,0.5319541692733765,304.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,1.0,0.5601733326911926,303.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,1.0,0.4137421250343323,303.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,1.0,0.5601733326911926,303.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6834716796875,0.9990000128746032,1.0,2.65722131729126,300.6833801269531,284.95001220703125,302.6283264160156,296.6058044433594,302.6286315917969,303.8107604980469,300.6827697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.67987585067749,2.5967779947677627e-05,4.393772602081299,1.0,0.050000000745058,0.0,298.4101867675781,410.0,11281.7373046875,0.0,13466.931640625,1.0,283.1499938964844,299.2370300292969,299.6036376953125,300.5111083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35251185297966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.7705078125,0.0,20.0830135345459,1895.4371337890625,0.0,198.2539825439453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18024960,303.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,0.5319544076919556,304.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,0.5601735711097717,303.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,0.4137423038482666,303.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,0.5601735711097717,303.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.6697082519531,0.9990000128746032,1.0,2.657222270965576,300.6695861816406,284.95001220703125,302.6129455566406,296.60650634765625,302.6132507324219,303.8095397949219,300.66900634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679878234863281,2.596774538687896e-05,4.39376163482666,1.0,0.050000000745058,0.0,298.4091796875,410.0,11272.6845703125,0.0,13466.9365234375,1.0,283.1499938964844,299.2245483398437,299.60430908203125,300.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522937893867492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.0634765625,0.0,20.0830135345459,1895.4371337890625,0.0,197.9160919189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025020,303.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6557922363281,0.9990000128746032,1.0,0.5319546461105347,304.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6557922363281,0.9990000128746032,1.0,0.5601738095283508,303.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.6557922363281,0.9990000128746032,1.0,0.4137424826622009,303.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6557922363281,0.9990000128746032,1.0,0.5601738095283508,303.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6557922363281,0.9990000128746032,1.0,2.657223463058472,300.6556701660156,284.95001220703125,302.597412109375,296.6072082519531,302.59771728515625,303.8082580566406,300.65509033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880619049072,2.596770900709089e-05,4.393750190734863,1.0,0.050000000745058,0.0,298.4081420898437,410.0,11263.55078125,0.0,13466.9404296875,1.0,283.1499938964844,299.21197509765625,299.6050109863281,300.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520756661891937,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.32177734375,0.0,20.0830135345459,1895.4371337890625,0.0,197.57818603515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025080,303.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.64178466796875,0.9990000128746032,1.0,0.5319548845291138,304.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.64178466796875,0.9990000128746032,1.0,0.5601741075515747,303.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.64178466796875,0.9990000128746032,1.0,0.4137426614761352,303.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.64178466796875,0.9990000128746032,1.0,0.5601741075515747,303.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.64178466796875,0.9990000128746032,1.0,2.657224655151367,300.64166259765625,284.95001220703125,302.58172607421875,296.60791015625,302.5820617675781,303.8069152832031,300.6410522460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767080831341e-05,4.393738746643066,1.0,0.050000000745058,0.0,298.4070739746094,410.0,11254.3349609375,0.0,13466.9453125,1.0,283.1499938964844,299.1992492675781,299.605712890625,300.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518575429916382,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.546875,0.0,20.0830135345459,1895.4371337890625,0.0,197.2403564453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025140,303.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.62762451171875,0.9990000128746032,1.0,0.5319551229476929,304.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.62762451171875,0.9990000128746032,1.0,0.5601743459701538,303.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.62762451171875,0.9990000128746032,1.0,0.4137428700923919,303.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.62762451171875,0.9990000128746032,1.0,0.5601743459701538,303.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.62762451171875,0.9990000128746032,1.0,2.6572258472442627,300.62750244140625,284.95001220703125,302.5659484863281,296.6086120605469,302.5662536621094,303.8055419921875,300.6268920898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.596763260953594e-05,4.393726825714111,1.0,0.050000000745058,0.0,298.4059753417969,410.0,11245.0478515625,0.0,13466.9501953125,1.0,283.1499938964844,299.1864318847656,299.6064147949219,300.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516396880149841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.734375,0.0,20.0830135345459,1895.4371337890625,0.0,196.90298461914065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025200,303.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.61334228515625,0.9990000128746032,1.0,0.531955361366272,304.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.61334228515625,0.9990000128746032,1.0,0.5601745843887329,303.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.61334228515625,0.9990000128746032,1.0,0.4137430489063263,303.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.61334228515625,0.9990000128746032,1.0,0.5601745843887329,303.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.61334228515625,0.9990000128746032,1.0,2.657227039337158,300.6132202148437,284.95001220703125,302.54998779296875,296.6093139648437,302.55029296875,303.8040771484375,300.61260986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799139976501465,5.679887771606445,2.5967594410758466e-05,4.393714427947998,1.0,0.050000000745058,0.0,298.4048767089844,410.0,11235.6572265625,0.0,13466.955078125,1.0,283.1499938964844,299.1734924316406,299.60711669921875,300.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514222204685211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.8876953125,0.0,20.0830135345459,1895.4371337890625,0.0,196.56629943847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025260,303.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5981140136719,0.9990000128746032,1.0,0.5319554805755615,304.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5981140136719,0.9990000128746032,1.0,0.5601747035980225,303.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5981140136719,0.9990000128746032,1.0,0.4137431383132934,303.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5981140136719,0.9990000128746032,1.0,0.5601747035980225,303.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5981140136719,0.9990000128746032,1.0,2.6572277545928955,300.5979919433594,284.95001220703125,302.53204345703125,296.6095275878906,302.5324401855469,303.8025817871094,300.5972595214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757622086443e-05,4.393709182739258,1.0,0.050000000745058,0.0,298.4043884277344,410.0,11224.4912109375,0.0,13466.9580078125,1.0,283.1499938964844,299.16033935546875,299.6076965332031,300.5109558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512524962425232,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.9384765625,0.0,20.0830135345459,1895.4371337890625,0.0,196.3035583496093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025320,303.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.57989501953125,0.9990000128746032,1.0,0.5319552421569824,304.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.57989501953125,0.9990000128746032,1.0,0.5601745247840881,303.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.57989501953125,0.9990000128746032,1.0,0.4137429594993591,303.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.57989501953125,0.9990000128746032,1.0,0.5601745247840881,303.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.57989501953125,0.9990000128746032,1.0,2.6572265625,300.5797424316406,284.95001220703125,302.51031494140625,296.6088562011719,302.5107727050781,303.8008728027344,300.5788879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,1.0,0.050000000745058,0.0,298.40533447265625,410.0,11209.541015625,0.0,13466.953125,1.0,283.1499938964844,299.1461181640625,299.6077575683594,300.510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511793315410614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.52294921875,0.0,20.0830135345459,1895.4371337890625,0.0,196.1903381347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025380,303.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5584716796875,0.9990000128746032,1.0,0.531954824924469,303.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5584716796875,0.9990000128746032,1.0,0.5601740479469299,303.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5584716796875,0.9990000128746032,1.0,0.4137426316738128,303.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5584716796875,0.9990000128746032,1.0,0.5601740479469299,303.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5584716796875,0.9990000128746032,1.0,2.657224416732788,300.55828857421875,284.95001220703125,302.4848937988281,296.6072998046875,302.4854431152344,303.798828125,300.5572814941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908275604248,5.679882526397705,2.596767808427103e-05,4.393741130828857,1.0,0.050000000745058,0.0,298.40728759765625,410.0,11191.873046875,0.0,13466.9443359375,1.0,283.1499938964844,299.1298217773437,299.60699462890625,300.50927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351188063621521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.30615234375,0.0,20.0830135345459,1895.4371337890625,0.0,196.203842163086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
