time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025440,303.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339050292969,0.9990000128746032,1.0,0.531954288482666,303.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339050292969,0.9990000128746032,1.0,0.560173511505127,303.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339050292969,0.9990000128746032,1.0,0.4137422144412994,303.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339050292969,0.9990000128746032,1.0,0.560173511505127,303.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339050292969,0.9990000128746032,1.0,2.657221794128418,300.53369140625,284.95001220703125,302.4559631347656,296.6048583984375,302.4565734863281,303.7963562011719,300.5325622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903030395508,5.679876804351807,2.5967761757783592e-05,4.3937668800354,1.0,0.050000000745058,0.0,298.4096374511719,410.0,11171.92578125,0.0,13466.9345703125,1.0,283.1499938964844,299.11102294921875,299.60516357421875,300.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512478172779083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.1591796875,0.0,20.0830135345459,1895.4371337890625,0.0,196.29635620117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025500,303.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5062255859375,0.9990000128746032,1.0,0.5319538712501526,303.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5062255859375,0.9990000128746032,1.0,0.5601730942726135,303.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5062255859375,0.9990000128746032,1.0,0.4137419164180755,303.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5062255859375,0.9990000128746032,1.0,0.5601730942726135,303.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5062255859375,0.9990000128746032,1.0,2.657219886779785,300.5059814453125,284.95001220703125,302.4236145019531,296.6015625,302.4242858886719,303.7933654785156,300.50469970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898738861084,5.679872989654541,2.5967823603423312e-05,4.393786430358887,1.0,0.050000000745058,0.0,298.4114074707031,410.0,11150.0625,0.0,13466.92578125,1.0,283.1499938964844,299.08941650390625,299.6021423339844,300.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513239026069641,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.98974609375,0.0,20.0830135345459,1895.4371337890625,0.0,196.4141082763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025560,303.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755554199219,0.9990000128746032,1.0,0.5319538712501526,303.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755554199219,0.9990000128746032,1.0,0.5601730942726135,303.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755554199219,0.9990000128746032,1.0,0.4137419164180755,303.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755554199219,0.9990000128746032,1.0,0.5601730942726135,303.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755554199219,0.9990000128746032,1.0,2.657219886779785,300.47528076171875,284.95001220703125,302.38800048828125,296.597412109375,302.38873291015625,303.7897644042969,300.4739074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679898738861084,5.679872989654541,2.5967823603423312e-05,4.3937859535217285,1.0,0.050000000745058,0.0,298.4114074707031,410.0,11126.3603515625,0.0,13466.92578125,1.0,283.1499938964844,299.0650329589844,299.5979919433594,300.4984741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513852059841156,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.8232421875,0.0,20.0830135345459,1895.4371337890625,0.0,196.509017944336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025620,303.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4420166015625,0.9990000128746032,1.0,0.5319545865058899,303.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4420166015625,0.9990000128746032,1.0,0.5601738095283508,303.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4420166015625,0.9990000128746032,1.0,0.4137424826622009,303.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4420166015625,0.9990000128746032,1.0,0.5601738095283508,303.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4420166015625,0.9990000128746032,1.0,2.657223463058472,300.44171142578125,284.95001220703125,302.3492431640625,296.5924072265625,302.3500366210937,303.7855224609375,300.4402160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906368255615,5.679880142211914,2.596771082608029e-05,4.39375114440918,1.0,0.050000000745058,0.0,298.4082336425781,410.0,11100.9345703125,0.0,13466.9404296875,1.0,283.1499938964844,299.0378723144531,299.5927734375,300.4922790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514098227024078,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.68505859375,0.0,20.0830135345459,1895.4371337890625,0.0,196.547103881836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025680,303.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4057312011719,0.9990000128746032,1.0,0.5319563150405884,303.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4057312011719,0.9990000128746032,1.0,0.5601756572723389,303.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4057312011719,0.9990000128746032,1.0,0.4137438237667084,303.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4057312011719,0.9990000128746032,1.0,0.5601756572723389,303.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4057312011719,0.9990000128746032,1.0,2.65723204612732,300.4053955078125,284.95001220703125,302.3074645996094,296.5865478515625,302.3083190917969,303.7806396484375,300.4037780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679898262023926,2.5967439796659164e-05,4.393666744232178,1.0,0.050000000745058,0.0,298.4005126953125,410.0,11073.8359375,0.0,13466.9755859375,1.0,283.1499938964844,299.00811767578125,299.5865173339844,300.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513883054256439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.6337890625,0.0,20.0830135345459,1895.4371337890625,0.0,196.51382446289065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025740,303.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.36676025390625,0.9990000128746032,1.0,0.5319592952728271,303.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.36676025390625,0.9990000128746032,1.0,0.5601787567138672,303.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.36676025390625,0.9990000128746032,1.0,0.4137461185455322,303.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.36676025390625,0.9990000128746032,1.0,0.5601787567138672,303.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.36676025390625,0.9990000128746032,1.0,2.657246828079224,300.3664245605469,284.95001220703125,302.2628173828125,296.5798645019531,302.26373291015625,303.77508544921875,300.3646850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928779602051,2.596697595436126e-05,4.393521785736084,1.0,0.050000000745058,0.0,298.3873291015625,410.0,11045.2509765625,0.0,13467.0341796875,1.0,283.1499938964844,298.9757385253906,299.579345703125,300.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513098359107971,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.6650390625,0.0,20.0830135345459,1895.4371337890625,0.0,196.392333984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025800,303.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3253173828125,0.9990000128746032,1.0,0.5319635272026062,303.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3253173828125,0.9990000128746032,1.0,0.5601832270622253,303.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3253173828125,0.9990000128746032,1.0,0.4137494266033172,303.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3253173828125,0.9990000128746032,1.0,0.5601832270622253,303.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3253173828125,0.9990000128746032,1.0,2.657268047332764,300.3249816894531,284.95001220703125,302.2154235839844,296.5723571777344,302.2164001464844,303.7688293457031,300.3231201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999351501465,5.679973125457764,2.5966301109292544e-05,4.393312454223633,1.0,0.050000000745058,0.0,298.3681945800781,410.0,11015.1494140625,0.0,13467.1201171875,1.0,283.1499938964844,298.94097900390625,299.57135009765625,300.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511821925640106,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.875,0.0,20.0830135345459,1895.4371337890625,0.0,196.1947631835937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025860,303.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2814636230469,0.9990000128746032,1.0,0.5319690704345703,303.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2814636230469,0.9990000128746032,1.0,0.5601890087127686,303.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2814636230469,0.9990000128746032,1.0,0.4137536883354187,303.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2814636230469,0.9990000128746032,1.0,0.5601890087127686,303.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2814636230469,0.9990000128746032,1.0,2.6572954654693604,300.28106689453125,284.95001220703125,302.1654357910156,296.5640563964844,302.1664428710937,303.76190185546875,300.2791442871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056095123291,5.680030345916748,2.5965433451347053e-05,4.39304256439209,1.0,0.050000000745058,0.0,298.34356689453125,410.0,10983.66796875,0.0,13467.2314453125,1.0,283.1499938964844,298.90380859375,299.5625305175781,300.4563293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510035872459411,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.26318359375,0.0,20.0830135345459,1895.4371337890625,0.0,195.91835021972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025920,303.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2353210449219,0.9990000128746032,1.0,0.5319753885269165,303.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2353210449219,0.9990000128746032,1.0,0.5601956844329834,303.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2353210449219,0.9990000128746032,1.0,0.413758635520935,303.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2353210449219,0.9990000128746032,1.0,0.5601956844329834,303.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.2353210449219,0.9990000128746032,1.0,2.657327175140381,300.23492431640625,284.95001220703125,302.1129455566406,296.554931640625,302.114013671875,303.7543029785156,300.2328796386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.68009614944458,2.5964433007175103e-05,4.392730712890625,1.0,0.050000000745058,0.0,298.3151550292969,410.0,10950.859375,0.0,13467.3583984375,1.0,283.1499938964844,298.86444091796875,299.5529479980469,300.4449157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507843613624573,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.8984375,0.0,20.0830135345459,1895.4371337890625,0.0,195.57913208007807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18025980,303.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1869812011719,0.9990000128746032,1.0,0.5319821834564209,303.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1869812011719,0.9990000128746032,1.0,0.5602028369903564,303.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1869812011719,0.9990000128746032,1.0,0.4137639105319977,303.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1869812011719,0.9990000128746032,1.0,0.5602028369903564,303.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1869812011719,0.9990000128746032,1.0,2.6573610305786133,300.1865539550781,284.95001220703125,302.05810546875,296.5450134277344,302.0592041015625,303.7460021972656,300.1844482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392397403717041,1.0,0.050000000745058,0.0,298.2846984863281,410.0,10916.8251953125,0.0,13467.4951171875,1.0,283.1499938964844,298.8228759765625,299.5426330566406,300.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505238890647888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.7841796875,0.0,20.0830135345459,1895.4371337890625,0.0,195.1761779785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026040,303.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1365966796875,0.9990000128746032,1.0,0.531988799571991,303.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1365966796875,0.9990000128746032,1.0,0.5602098107337952,303.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1365966796875,0.9990000128746032,1.0,0.4137690663337707,303.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1365966796875,0.9990000128746032,1.0,0.5602098107337952,303.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1365966796875,0.9990000128746032,1.0,2.6573941707611084,300.1361694335937,284.95001220703125,302.00103759765625,296.5343322753906,302.002197265625,303.7370910644531,300.13397216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680261611938477,5.680235862731934,2.596231752249878e-05,4.3920722007751465,1.0,0.050000000745058,0.0,298.25506591796875,410.0,10881.607421875,0.0,13467.6279296875,1.0,283.1499938964844,298.779296875,299.5315856933594,300.41943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502320349216461,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.986328125,0.0,20.0830135345459,1895.4371337890625,0.0,194.72476196289065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026100,303.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.08428955078125,0.9990000128746032,1.0,0.5319948196411133,303.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.08428955078125,0.9990000128746032,1.0,0.5602161884307861,303.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.08428955078125,0.9990000128746032,1.0,0.413773775100708,303.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.08428955078125,0.9990000128746032,1.0,0.5602161884307861,303.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.08428955078125,0.9990000128746032,1.0,2.6574244499206543,300.0838317871094,284.95001220703125,301.94189453125,296.5228576660156,301.9430847167969,303.7275085449219,300.08154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680325031280518,5.680298805236816,2.596136073407252e-05,4.391774654388428,1.0,0.050000000745058,0.0,298.2279052734375,410.0,10845.3349609375,0.0,13467.75,1.0,283.1499938964844,298.7337646484375,299.5198059082031,300.4053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349907785654068,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.513671875,0.0,20.0830135345459,1895.4371337890625,0.0,194.223388671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026160,303.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0301513671875,0.9990000128746032,1.0,0.5320009589195251,303.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0301513671875,0.9990000128746032,1.0,0.5602226853370667,303.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0301513671875,0.9990000128746032,1.0,0.41377854347229,303.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0301513671875,0.9990000128746032,1.0,0.5602226853370667,303.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0301513671875,0.9990000128746032,1.0,2.6574552059173584,300.0296936035156,284.95001220703125,301.8807678222656,296.5106506347656,301.88201904296875,303.71734619140625,300.0273132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680388927459717,5.680362701416016,2.596038939373102e-05,4.391472339630127,1.0,0.050000000745058,0.0,298.2003479003906,410.0,10808.0224609375,0.0,13467.8740234375,1.0,283.1499938964844,298.6864624023437,299.5072937011719,300.3905334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495578169822693,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.42529296875,0.0,20.0830135345459,1895.4371337890625,0.0,193.682373046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026220,303.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.97430419921875,0.9990000128746032,1.0,0.5320004224777222,303.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.97430419921875,0.9990000128746032,1.0,0.5602220296859741,303.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.97430419921875,0.9990000128746032,1.0,0.4137780964374542,303.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.97430419921875,0.9990000128746032,1.0,0.5602220296859741,303.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.97430419921875,0.9990000128746032,1.0,2.65745210647583,299.9738464355469,284.95001220703125,301.8178405761719,296.4976806640625,301.819091796875,303.70654296875,299.9714050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680383205413818,5.680356979370117,2.59604785242118e-05,4.3914995193481445,1.0,0.050000000745058,0.0,298.20281982421875,410.0,10769.7646484375,0.0,13467.861328125,1.0,283.1499938964844,298.637451171875,299.4940795898437,300.3748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491816222667694,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.740234375,0.0,20.0830135345459,1895.4371337890625,0.0,193.1009979248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026280,303.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9169006347656,0.9990000128746032,1.0,0.5319960713386536,303.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9169006347656,0.9990000128746032,1.0,0.5602174997329712,303.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9169006347656,0.9990000128746032,1.0,0.4137747287750244,303.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9169006347656,0.9990000128746032,1.0,0.5602174997329712,303.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9169006347656,0.9990000128746032,1.0,2.657430410385132,299.9164123535156,284.95001220703125,301.7532043457031,296.4840087890625,301.7545166015625,303.6951599121094,299.91387939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680337905883789,5.680312156677246,2.5961162464227527e-05,4.391712665557861,1.0,0.050000000745058,0.0,298.2222595214844,410.0,10730.58984375,0.0,13467.7744140625,1.0,283.1499938964844,298.5868835449219,299.48016357421875,300.3583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487851321697235,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.51806640625,0.0,20.0830135345459,1895.4371337890625,0.0,192.4884033203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026340,303.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.85797119140625,0.9990000128746032,1.0,0.5319904088973999,303.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.85797119140625,0.9990000128746032,1.0,0.5602114796638489,303.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.85797119140625,0.9990000128746032,1.0,0.413770318031311,303.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.85797119140625,0.9990000128746032,1.0,0.5602114796638489,303.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.85797119140625,0.9990000128746032,1.0,2.657402276992798,299.85748291015625,284.95001220703125,301.68701171875,296.4696350097656,301.6883544921875,303.68316650390625,299.8549194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680278778076172,5.680253028869629,2.5962059226003475e-05,4.39199161529541,1.0,0.050000000745058,0.0,298.2477111816406,410.0,10690.6640625,0.0,13467.66015625,1.0,283.1499938964844,298.5347900390625,299.4655456542969,300.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483636975288391,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.7626953125,0.0,20.0830135345459,1895.4371337890625,0.0,191.8374481201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026400,303.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7977294921875,0.9990000128746032,1.0,0.5319830179214478,303.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7977294921875,0.9990000128746032,1.0,0.5602037310600281,303.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7977294921875,0.9990000128746032,1.0,0.4137645661830902,303.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7977294921875,0.9990000128746032,1.0,0.5602037310600281,303.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7977294921875,0.9990000128746032,1.0,2.657365322113037,299.7972106933594,284.95001220703125,301.619384765625,296.4545593261719,301.6207580566406,303.6706237792969,299.7945861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.680176258087158,2.596322519821115e-05,4.392354488372803,1.0,0.050000000745058,0.0,298.2807922363281,410.0,10650.0078125,0.0,13467.51171875,1.0,283.1499938964844,298.4813537597656,299.4502258300781,300.3230895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479208350181579,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.53076171875,0.0,20.0830135345459,1895.4371337890625,0.0,191.1536102294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026460,303.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7362365722656,0.9990000128746032,1.0,0.5319749116897583,303.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7362365722656,0.9990000128746032,1.0,0.5601952075958252,303.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7362365722656,0.9990000128746032,1.0,0.413758248090744,303.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7362365722656,0.9990000128746032,1.0,0.5601952075958252,302.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7362365722656,0.9990000128746032,1.0,2.65732479095459,299.7357177734375,284.95001220703125,301.55047607421875,296.4388122558594,301.5518493652344,303.657470703125,299.7330322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680117607116699,5.680091857910156,2.596450394776184e-05,4.392752647399902,1.0,0.050000000745058,0.0,298.3171081542969,410.0,10608.7548828125,0.0,13467.3486328125,1.0,283.1499938964844,298.42657470703125,299.4342346191406,300.3042907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474514186382293,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.8349609375,0.0,20.0830135345459,1895.4371337890625,0.0,190.428955078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026520,303.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6736755371094,0.9990000128746032,1.0,0.5319682359695435,303.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6736755371094,0.9990000128746032,1.0,0.5601881742477417,303.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6736755371094,0.9990000128746032,1.0,0.4137530922889709,303.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6736755371094,0.9990000128746032,1.0,0.5601881742477417,302.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6736755371094,0.9990000128746032,1.0,2.6572916507720947,299.6731262207031,284.95001220703125,301.4803771972656,296.42242431640625,301.4817810058594,303.643798828125,299.67041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004846572876,5.680022716522217,2.5965553504647687e-05,4.39307975769043,1.0,0.050000000745058,0.0,298.3469543457031,410.0,10566.91796875,0.0,13467.21484375,1.0,283.1499938964844,298.3706970214844,299.4176330566406,300.2847595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469622135162353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.74609375,0.0,20.0830135345459,1895.4371337890625,0.0,189.67398071289065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026580,303.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.5319653153419495,303.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.5601850748062134,303.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.4137507975101471,303.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,0.5601850748062134,302.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6100769042969,0.9990000128746032,1.0,2.6572768688201904,299.6095275878906,284.95001220703125,301.40924072265625,296.4053955078125,301.4106750488281,303.6295471191406,299.6067810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991722106934,2.59660228039138e-05,4.39322566986084,1.0,0.050000000745058,0.0,298.3602905273437,410.0,10524.6396484375,0.0,13467.1552734375,1.0,283.1499938964844,298.313720703125,299.400390625,300.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464457094669342,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.26318359375,0.0,20.0830135345459,1895.4371337890625,0.0,188.8771209716797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026640,303.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5456848144531,0.9990000128746032,1.0,0.531968355178833,303.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5456848144531,0.9990000128746032,1.0,0.5601882934570312,303.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5456848144531,0.9990000128746032,1.0,0.4137531816959381,303.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5456848144531,0.9990000128746032,1.0,0.5601882934570312,302.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5456848144531,0.9990000128746032,1.0,2.657292127609253,299.5451354980469,284.95001220703125,301.33721923828125,296.3877868652344,301.3386535644531,303.61474609375,299.5423278808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049419403076,5.680023193359375,2.596553895273246e-05,4.393074989318848,1.0,0.050000000745058,0.0,298.3465576171875,410.0,10481.9443359375,0.0,13467.2177734375,1.0,283.1499938964844,298.2558288574219,299.382568359375,300.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459118902683258,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.46826171875,0.0,20.0830135345459,1895.4371337890625,0.0,188.05372619628903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026700,303.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4804992675781,0.9990000128746032,1.0,0.5319777131080627,303.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4804992675781,0.9990000128746032,1.0,0.5601981282234192,303.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4804992675781,0.9990000128746032,1.0,0.4137604534626007,303.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4804992675781,0.9990000128746032,1.0,0.5601981282234192,302.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4804992675781,0.9990000128746032,1.0,2.657338857650757,299.4799499511719,284.95001220703125,301.264404296875,296.36962890625,301.265869140625,303.59942626953125,299.4771423339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680146217346191,5.680120468139648,2.596406739030499e-05,4.392616748809815,1.0,0.050000000745058,0.0,298.30474853515625,410.0,10438.93359375,0.0,13467.4052734375,1.0,283.1499938964844,298.1971130371094,299.3641662597656,300.2221374511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453565239906311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.3720703125,0.0,20.0830135345459,1895.4371337890625,0.0,187.1973571777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026760,303.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.41473388671875,0.9990000128746032,1.0,0.5319904685020447,303.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.41473388671875,0.9990000128746032,1.0,0.5602115988731384,303.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.41473388671875,0.9990000128746032,1.0,0.4137703776359558,303.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.41473388671875,0.9990000128746032,1.0,0.5602115988731384,302.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.41473388671875,0.9990000128746032,1.0,2.657402515411377,299.4141845703125,284.95001220703125,301.1909484863281,296.3509216308594,301.1924133300781,303.5835266113281,299.4113464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.68027925491333,5.680253028869629,2.596205195004586e-05,4.391989707946777,1.0,0.050000000745058,0.0,298.2475280761719,410.0,10395.6845703125,0.0,13467.662109375,1.0,283.1499938964844,298.1376647949219,299.3452453613281,300.20001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447801470756531,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.015625,0.0,20.0830135345459,1895.4371337890625,0.0,186.3087921142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026820,303.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.34844970703125,0.9990000128746032,1.0,0.5320011973381042,303.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.34844970703125,0.9990000128746032,1.0,0.560222864151001,303.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.34844970703125,0.9990000128746032,1.0,0.413778692483902,303.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.34844970703125,0.9990000128746032,1.0,0.560222864151001,302.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.34844970703125,0.9990000128746032,1.0,2.657455921173096,299.3478698730469,284.95001220703125,301.11700439453125,296.3316955566406,301.11846923828125,303.5671081542969,299.34503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68039083480835,5.680364608764648,2.5960360289900564e-05,4.391463279724121,1.0,0.050000000745058,0.0,298.19952392578125,410.0,10352.23828125,0.0,13467.876953125,1.0,283.1499938964844,298.0776062011719,299.3258361816406,300.1773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344184935092926,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.44189453125,0.0,20.0830135345459,1895.4371337890625,0.0,185.391357421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026880,303.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.28173828125,0.9990000128746032,1.0,0.5320068001747131,303.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.28173828125,0.9990000128746032,1.0,0.5602287650108337,303.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.28173828125,0.9990000128746032,1.0,0.4137830436229706,303.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.28173828125,0.9990000128746032,1.0,0.5602287650108337,302.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.28173828125,0.9990000128746032,1.0,2.6574840545654297,299.2811889648437,284.95001220703125,301.04266357421875,296.3119812011719,301.04412841796875,303.5502319335937,299.2782897949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.68044900894165,5.680423259735107,2.595947626105044e-05,4.3911871910095215,1.0,0.050000000745058,0.0,298.17437744140625,410.0,10308.6650390625,0.0,13467.990234375,1.0,283.1499938964844,298.0170593261719,299.3059387207031,300.1541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435722887516022,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.6884765625,0.0,20.0830135345459,1895.4371337890625,0.0,184.447265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18026940,303.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147521972656,0.9990000128746032,1.0,0.5320115685462952,303.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147521972656,0.9990000128746032,1.0,0.5602338314056396,303.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147521972656,0.9990000128746032,1.0,0.4137867987155914,303.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147521972656,0.9990000128746032,1.0,0.5602338314056396,302.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2147521972656,0.9990000128746032,1.0,2.657508134841919,299.2142028808594,284.95001220703125,300.9680480957031,296.2918395996094,300.96954345703125,303.5329895019531,299.2113037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680499076843262,5.680473327636719,2.595871592347976e-05,4.390951156616211,1.0,0.050000000745058,0.0,298.1528015136719,410.0,10265.0859375,0.0,13468.0869140625,1.0,283.1499938964844,297.9560852050781,299.2856140136719,300.1304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429381549358368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.77880859375,0.0,20.0830135345459,1895.4371337890625,0.0,183.4702911376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027000,303.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1476135253906,0.9990000128746032,1.0,0.532021164894104,303.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1476135253906,0.9990000128746032,1.0,0.5602439045906067,303.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1476135253906,0.9990000128746032,1.0,0.4137942492961883,303.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1476135253906,0.9990000128746032,1.0,0.5602439045906067,302.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1476135253906,0.9990000128746032,1.0,2.6575560569763184,299.1470642089844,284.95001220703125,300.8933410644531,296.2712707519531,300.89483642578125,303.5154724121094,299.1441650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680599212646484,5.680572986602783,2.59571988863172e-05,4.390478610992432,1.0,0.050000000745058,0.0,298.1097412109375,410.0,10221.564453125,0.0,13468.279296875,1.0,283.1499938964844,297.89483642578125,299.264892578125,300.1064147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422895967960357,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.7685546875,0.0,20.0830135345459,1895.4371337890625,0.0,182.47120666503903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027060,303.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0804138183594,0.9990000128746032,1.0,0.5320128798484802,303.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0804138183594,0.9990000128746032,1.0,0.5602352023124695,303.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0804138183594,0.9990000128746032,1.0,0.4137878119945526,303.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0804138183594,0.9990000128746032,1.0,0.5602352023124695,302.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0804138183594,0.9990000128746032,1.0,2.6575145721435547,299.079833984375,284.95001220703125,300.81866455078125,296.2503662109375,300.82012939453125,303.4977111816406,299.0769348144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68051290512085,5.680487155914307,2.595850673969835e-05,4.390885829925537,1.0,0.050000000745058,0.0,298.1468505859375,410.0,10178.1220703125,0.0,13468.11328125,1.0,283.1499938964844,297.8334045410156,299.2437744140625,300.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34162238240242,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.68359375,0.0,20.0830135345459,1895.4371337890625,0.0,181.4435272216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027120,303.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0132751464844,0.9990000128746032,1.0,0.5320112109184265,303.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0132751464844,0.9990000128746032,1.0,0.5602334141731262,303.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0132751464844,0.9990000128746032,1.0,0.4137865006923675,303.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0132751464844,0.9990000128746032,1.0,0.5602334141731262,302.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0132751464844,0.9990000128746032,1.0,2.657506227493286,299.0126953125,284.95001220703125,300.7441101074219,296.2290954589844,300.74560546875,303.4798278808594,299.00982666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680495738983154,5.680469512939453,2.5958770493161865e-05,4.390967845916748,1.0,0.050000000745058,0.0,298.1543273925781,410.0,10134.916015625,0.0,13468.0791015625,1.0,283.1499938964844,297.7718811035156,299.2223815917969,300.0570678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409405946731567,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.5654296875,0.0,20.0830135345459,1895.4371337890625,0.0,180.39352416992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027180,303.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9463195800781,0.9990000128746032,1.0,0.5320063829421997,303.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9463195800781,0.9990000128746032,1.0,0.5602282881736755,303.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9463195800781,0.9990000128746032,1.0,0.4137827157974243,303.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9463195800781,0.9990000128746032,1.0,0.5602282881736755,302.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9463195800781,0.9990000128746032,1.0,2.6574819087982178,298.9457702636719,284.95001220703125,300.6698608398437,296.2075500488281,300.6713256835937,303.4619140625,298.94287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680445194244385,5.680419445037842,2.595953628770076e-05,4.39120626449585,1.0,0.050000000745058,0.0,298.1760559082031,410.0,10091.984375,0.0,13467.9814453125,1.0,283.1499938964844,297.7103881835937,299.2006530761719,300.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402422964572906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.4521484375,0.0,20.0830135345459,1895.4371337890625,0.0,179.318115234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027240,303.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8796691894531,0.9990000128746032,1.0,0.5319957733154297,303.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8796691894531,0.9990000128746032,1.0,0.5602172017097473,303.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8796691894531,0.9990000128746032,1.0,0.4137744903564453,303.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8796691894531,0.9990000128746032,1.0,0.5602172017097473,302.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8796691894531,0.9990000128746032,1.0,2.6574292182922363,298.8791198730469,284.95001220703125,300.5959777832031,296.185791015625,300.5974426269531,303.44403076171875,298.8762512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680335521697998,5.680309295654297,2.596120430098381e-05,4.391725540161133,1.0,0.050000000745058,0.0,298.2234191894531,410.0,10049.396484375,0.0,13467.7685546875,1.0,283.1499938964844,297.6490478515625,299.1787414550781,300.0064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395298421382904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.38232421875,0.0,20.0830135345459,1895.4371337890625,0.0,178.22096252441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027300,303.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8134765625,0.9990000128746032,1.0,0.5319841504096985,303.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8134765625,0.9990000128746032,1.0,0.5602049231529236,303.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8134765625,0.9990000128746032,1.0,0.4137654304504394,303.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8134765625,0.9990000128746032,1.0,0.5602049231529236,302.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8134765625,0.9990000128746032,1.0,2.6573708057403564,298.8128967285156,284.95001220703125,300.5226745605469,296.1637878417969,300.52410888671875,303.4261779785156,298.81005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680213928222656,5.680187702178955,2.59630469372496e-05,4.392299175262451,1.0,0.050000000745058,0.0,298.2757263183594,410.0,10007.234375,0.0,13467.5341796875,1.0,283.1499938964844,297.58795166015625,299.1565856933594,299.9808654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388005495071411,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.3955078125,0.0,20.0830135345459,1895.4371337890625,0.0,177.09783935546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027360,303.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.747802734375,0.9990000128746032,1.0,0.5319775938987732,303.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.747802734375,0.9990000128746032,1.0,0.5601980090141296,303.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.747802734375,0.9990000128746032,1.0,0.4137603640556335,303.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.747802734375,0.9990000128746032,1.0,0.5601980090141296,302.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.747802734375,0.9990000128746032,1.0,2.657338380813598,298.7472229003906,284.95001220703125,300.45001220703125,296.1416320800781,300.4514465332031,303.40826416015625,298.7444152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145740509033,5.68011999130249,2.596407830424141e-05,4.39262056350708,1.0,0.050000000745058,0.0,298.3050537109375,410.0,9965.6015625,0.0,13467.4033203125,1.0,283.1499938964844,297.5271911621094,299.1343078613281,299.955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380586206912994,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.5244140625,0.0,20.0830135345459,1895.4371337890625,0.0,175.95523071289062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027420,303.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.68280029296875,0.9990000128746032,1.0,0.5319787263870239,303.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.68280029296875,0.9990000128746032,1.0,0.5601992011070251,303.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.68280029296875,0.9990000128746032,1.0,0.4137612283229828,303.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.68280029296875,0.9990000128746032,1.0,0.5601992011070251,302.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.68280029296875,0.9990000128746032,1.0,2.657343864440918,298.6822814941406,284.95001220703125,300.378173828125,296.119384765625,300.3796081542969,303.390380859375,298.6794738769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68015718460083,5.680131435394287,2.596390368125867e-05,4.392566204071045,1.0,0.050000000745058,0.0,298.30010986328125,410.0,9924.5791015625,0.0,13467.42578125,1.0,283.1499938964844,297.4668884277344,299.1119079589844,299.92919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373037576675415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.814453125,0.0,20.0830135345459,1895.4371337890625,0.0,174.7925262451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
