time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027480,303.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6186218261719,0.9990000128746032,1.0,0.5319865942001343,303.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6186218261719,0.9990000128746032,1.0,0.5602074861526489,303.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6186218261719,0.9990000128746032,1.0,0.4137673377990722,303.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6186218261719,0.9990000128746032,1.0,0.5602074861526489,302.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6186218261719,0.9990000128746032,1.0,2.6573832035064697,298.6181030273437,284.95001220703125,300.3072814941406,296.0970764160156,300.3086853027344,303.3724975585937,298.6153564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680238723754883,5.68021297454834,2.5962664949474856e-05,4.392180442810059,1.0,0.050000000745058,0.0,298.26495361328125,410.0,9884.2421875,0.0,13467.583984375,1.0,283.1499938964844,297.4071655273437,299.0894775390625,299.9032897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336538016796112,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.298828125,0.0,20.0830135345459,1895.4371337890625,0.0,173.61294555664062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027540,303.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.555419921875,0.9990000128746032,1.0,0.5319986343383789,303.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.555419921875,0.9990000128746032,1.0,0.5602201819419861,303.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.555419921875,0.9990000128746032,1.0,0.4137767255306244,303.125,297.1499938964844,293.1499938964844,0.0,-0.0,298.555419921875,0.9990000128746032,1.0,0.5602201819419861,302.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.555419921875,0.9990000128746032,1.0,2.6574435234069824,298.5549011230469,284.95001220703125,300.2374267578125,296.0747375488281,300.23883056640625,303.354736328125,298.5521850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680364608764648,5.680338382720947,2.596075864857994e-05,4.391587257385254,1.0,0.050000000745058,0.0,298.2108459472656,410.0,9844.626953125,0.0,13467.8271484375,1.0,283.1499938964844,297.34820556640625,299.0670166015625,299.8773498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3357595801353454,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.03955078125,0.0,20.0830135345459,1895.4371337890625,0.0,172.41357421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027600,303.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4931640625,0.9990000128746032,1.0,0.5320116281509399,303.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4931640625,0.9990000128746032,1.0,0.5602338314056396,303.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4931640625,0.9990000128746032,1.0,0.4137867987155914,303.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4931640625,0.9990000128746032,1.0,0.5602338314056396,302.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4931640625,0.9990000128746032,1.0,2.657508134841919,298.4926452636719,284.95001220703125,300.1687927246094,296.0524597167969,300.1701354980469,303.3371276855469,298.489990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680499076843262,5.680473327636719,2.595871592347976e-05,4.390951156616211,1.0,0.050000000745058,0.0,298.15283203125,410.0,9805.8046875,0.0,13468.0869140625,1.0,283.1499938964844,297.2900085449219,299.0446472167969,299.8515014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349717855453491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.0361328125,0.0,20.0830135345459,1895.4371337890625,0.0,171.19952392578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027660,303.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320983886719,0.9990000128746032,1.0,0.5320233106613159,303.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320983886719,0.9990000128746032,1.0,0.5602461695671082,303.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320983886719,0.9990000128746032,1.0,0.4137958884239197,303.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320983886719,0.9990000128746032,1.0,0.5602461695671082,302.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4320983886719,0.9990000128746032,1.0,2.657566547393799,298.4315795898437,284.95001220703125,300.1014709472656,296.0302734375,300.1028137207031,303.3197631835937,298.428955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680621147155762,5.6805949211120605,2.595686783024576e-05,4.390375137329102,1.0,0.050000000745058,0.0,298.1003112792969,410.0,9767.888671875,0.0,13468.322265625,1.0,283.1499938964844,297.2326965332031,299.0223388671875,299.8257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341738283634186,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.35009765625,0.0,20.0830135345459,1895.4371337890625,0.0,169.96939086914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027720,303.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3722229003906,0.9990000128746032,1.0,0.5320327281951904,303.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3722229003906,0.9990000128746032,1.0,0.5602560639381409,303.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3722229003906,0.9990000128746032,1.0,0.413803219795227,303.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3722229003906,0.9990000128746032,1.0,0.5602560639381409,302.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3722229003906,0.9990000128746032,1.0,2.657613754272461,298.3717346191406,284.95001220703125,300.0356140136719,296.0082092285156,300.03692626953125,303.3026123046875,298.3691711425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680719375610352,5.68069314956665,2.595537807792425e-05,4.38991117477417,1.0,0.050000000745058,0.0,298.0580139160156,410.0,9730.9619140625,0.0,13468.51171875,1.0,283.1499938964844,297.1763610839844,299.00018310546875,299.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333663642406463,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.998046875,0.0,20.0830135345459,1895.4371337890625,0.0,168.72418212890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027780,303.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.31378173828125,0.9990000128746032,1.0,0.5320407152175903,303.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.31378173828125,0.9990000128746032,1.0,0.5602644681930542,303.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.31378173828125,0.9990000128746032,1.0,0.4138094484806061,303.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.31378173828125,0.9990000128746032,1.0,0.5602644681930542,302.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.31378173828125,0.9990000128746032,1.0,2.657653570175171,298.31329345703125,284.95001220703125,299.97137451171875,295.98638916015625,299.9726257324219,303.2857971191406,298.310791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680802345275879,5.680776119232178,2.59541175182676e-05,4.389518737792969,1.0,0.050000000745058,0.0,298.022216796875,410.0,9695.0537109375,0.0,13468.6728515625,1.0,283.1499938964844,297.12115478515625,298.978271484375,299.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325504064559936,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.04345703125,0.0,20.0830135345459,1895.4371337890625,0.0,167.46539306640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027840,303.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2568054199219,0.9990000128746032,1.0,0.5320356488227844,303.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2568054199219,0.9990000128746032,1.0,0.5602591633796692,303.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2568054199219,0.9990000128746032,1.0,0.4138055145740509,303.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2568054199219,0.9990000128746032,1.0,0.5602591633796692,302.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2568054199219,0.9990000128746032,1.0,2.657628297805786,298.2563171386719,284.95001220703125,299.9088134765625,295.9647827148437,299.9100646972656,303.2693786621094,298.25390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680749893188477,5.680724143981934,2.595491059764754e-05,4.389765739440918,1.0,0.050000000745058,0.0,298.04473876953125,410.0,9660.220703125,0.0,13468.5703125,1.0,283.1499938964844,297.06719970703125,298.95660400390625,299.7499389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317273557186126,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.5185546875,0.0,20.0830135345459,1895.4371337890625,0.0,166.195068359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027900,303.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.201416015625,0.9990000128746032,1.0,0.5320293307304382,303.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.201416015625,0.9990000128746032,1.0,0.5602524876594543,303.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.201416015625,0.9990000128746032,1.0,0.4138005971908569,303.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.201416015625,0.9990000128746032,1.0,0.5602524876594543,302.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.201416015625,0.9990000128746032,1.0,2.6575968265533447,298.200927734375,284.95001220703125,299.84814453125,295.9435119628906,299.8493347167969,303.2533569335937,298.1985778808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680684566497803,5.680658340454102,2.5955907403840683e-05,4.390076160430908,1.0,0.050000000745058,0.0,298.0730285644531,410.0,9626.5966796875,0.0,13468.443359375,1.0,283.1499938964844,297.0145568847656,298.9352722167969,299.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308978378772735,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.4482421875,0.0,20.0830135345459,1895.4371337890625,0.0,164.91412353515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18027960,303.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1477355957031,0.9990000128746032,1.0,0.5320214033126831,303.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1477355957031,0.9990000128746032,1.0,0.5602441430091858,303.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1477355957031,0.9990000128746032,1.0,0.4137944281101227,303.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1477355957031,0.9990000128746032,1.0,0.5602441430091858,302.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1477355957031,0.9990000128746032,1.0,2.657557249069214,298.1473083496094,284.95001220703125,299.7894592285156,295.922607421875,299.7906188964844,303.2377624511719,298.14501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680602073669434,5.680575847625732,2.5957158868550323e-05,4.39046573638916,1.0,0.050000000745058,0.0,298.1085510253906,410.0,9594.2626953125,0.0,13468.2841796875,1.0,283.1499938964844,296.9633483886719,298.914306640625,299.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300625383853912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.87255859375,0.0,20.0830135345459,1895.4371337890625,0.0,163.6234893798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028020,302.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0959167480469,0.9990000128746032,1.0,0.5320124626159668,303.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0959167480469,0.9990000128746032,1.0,0.5602347254753113,303.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0959167480469,0.9990000128746032,1.0,0.4137874543666839,302.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0959167480469,0.9990000128746032,1.0,0.5602347254753113,302.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0959167480469,0.9990000128746032,1.0,2.6575124263763428,298.0954895019531,284.95001220703125,299.7328796386719,295.9021301269531,299.7339782714844,303.2225646972656,298.0932922363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680508613586426,5.680482864379883,2.595857222331688e-05,4.39090633392334,1.0,0.050000000745058,0.0,298.1487121582031,410.0,9563.2705078125,0.0,13468.1044921875,1.0,283.1499938964844,296.9136962890625,298.8937683105469,299.67742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292228877544403,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.8359375,0.0,20.0830135345459,1895.4371337890625,0.0,162.32534790039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028080,302.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.04608154296875,0.9990000128746032,1.0,0.5320035219192505,303.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.04608154296875,0.9990000128746032,1.0,0.5602253675460815,303.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.04608154296875,0.9990000128746032,1.0,0.41378054022789,302.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.04608154296875,0.9990000128746032,1.0,0.5602253675460815,302.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.04608154296875,0.9990000128746032,1.0,2.657467842102051,298.045654296875,284.95001220703125,299.6785583496094,295.88214111328125,299.6796264648437,303.2078552246094,298.0435485839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680415630340576,5.680389881134033,2.5959981940104623e-05,4.391345024108887,1.0,0.050000000745058,0.0,298.188720703125,410.0,9533.716796875,0.0,13467.9248046875,1.0,283.1499938964844,296.8656616210937,298.8737487792969,299.6542663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32837975025177,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.371826171875,0.0,20.0830135345459,1895.4371337890625,0.0,161.0209503173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028140,302.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,0.5319957733154297,303.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,0.5602172017097473,303.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,0.4137745201587677,302.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,0.5602172017097473,302.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,2.6574292182922363,297.9979248046875,284.95001220703125,299.6266174316406,295.8627014160156,299.62762451171875,303.193603515625,297.99591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68033504486084,5.680309295654297,2.596120430098381e-05,4.391726016998291,1.0,0.050000000745058,0.0,298.22344970703125,410.0,9505.640625,0.0,13467.7685546875,1.0,283.1499938964844,296.8194580078125,298.8542785644531,299.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275355398654938,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.52783203125,0.0,20.0830135345459,1895.4371337890625,0.0,159.7138671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028200,302.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527893066406,0.9990000128746032,1.0,0.5319902300834656,303.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527893066406,0.9990000128746032,1.0,0.5602113008499146,303.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527893066406,0.9990000128746032,1.0,0.4137701690196991,302.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527893066406,0.9990000128746032,1.0,0.5602113008499146,302.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527893066406,0.9990000128746032,1.0,2.657401323318481,297.952392578125,284.95001220703125,299.5771789550781,295.8438720703125,299.5781555175781,303.1798095703125,297.95050048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680276870727539,5.680251121520996,2.596208832983393e-05,4.392001152038574,1.0,0.050000000745058,0.0,298.2485656738281,410.0,9479.169921875,0.0,13467.65625,1.0,283.1499938964844,296.77508544921875,298.8354187011719,299.6099548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266909420490265,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.330322265625,0.0,20.0830135345459,1895.4371337890625,0.0,158.40518188476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028260,302.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9095764160156,0.9990000128746032,1.0,0.531987190246582,303.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9095764160156,0.9990000128746032,1.0,0.5602081418037415,303.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9095764160156,0.9990000128746032,1.0,0.4137678146362304,302.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9095764160156,0.9990000128746032,1.0,0.5602081418037415,302.40625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9095764160156,0.9990000128746032,1.0,2.657386302947998,297.9092102050781,284.95001220703125,299.5303955078125,295.82568359375,299.53131103515625,303.16656494140625,297.90740966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.5962563086068258e-05,4.392148971557617,1.0,0.050000000745058,0.0,298.2620544433594,410.0,9454.3203125,0.0,13467.5966796875,1.0,283.1499938964844,296.73272705078125,298.8172607421875,299.5888977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3258484899997711,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.829833984375,0.0,20.0830135345459,1895.4371337890625,0.0,157.09869384765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028320,302.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8688049316406,0.9990000128746032,1.0,0.5319868326187134,303.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8688049316406,0.9990000128746032,1.0,0.560207724571228,303.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8688049316406,0.9990000128746032,1.0,0.4137675166130066,302.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8688049316406,0.9990000128746032,1.0,0.560207724571228,302.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8688049316406,0.9990000128746032,1.0,2.657384157180786,297.86846923828125,284.95001220703125,299.48638916015625,295.8082275390625,299.4872436523437,303.1538391113281,297.86676025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680241584777832,5.680215358734131,2.5962626750697385e-05,4.392168521881104,1.0,0.050000000745058,0.0,298.26385498046875,410.0,9431.2509765625,0.0,13467.587890625,1.0,283.1499938964844,296.69244384765625,298.7998046875,299.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250077068805694,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.044189453125,0.0,20.0830135345459,1895.4371337890625,0.0,155.79364013671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028380,302.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8306579589844,0.9990000128746032,1.0,0.5319886803627014,303.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8306579589844,0.9990000128746032,1.0,0.5602096915245056,303.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8306579589844,0.9990000128746032,1.0,0.4137689471244812,302.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8306579589844,0.9990000128746032,1.0,0.5602096915245056,302.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8306579589844,0.9990000128746032,1.0,2.657393455505371,297.830322265625,284.95001220703125,299.4452819824219,295.7915344238281,299.4460754394531,303.14166259765625,297.8287353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68026065826416,5.680234432220459,2.596233753138221e-05,4.392078399658203,1.0,0.050000000745058,0.0,298.255615234375,410.0,9409.9169921875,0.0,13467.625,1.0,283.1499938964844,296.65447998046875,298.7831726074219,299.54937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3241750597953796,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.0517578125,0.0,20.0830135345459,1895.4371337890625,0.0,154.50001525878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028440,302.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.79510498046875,0.9990000128746032,1.0,0.5319920182228088,303.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.79510498046875,0.9990000128746032,1.0,0.5602132081985474,303.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79510498046875,0.9990000128746032,1.0,0.4137715697288513,302.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.79510498046875,0.9990000128746032,1.0,0.5602132081985474,302.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79510498046875,0.9990000128746032,1.0,2.657410144805908,297.7947998046875,284.95001220703125,299.4072265625,295.77569580078125,299.407958984375,303.1300354003906,297.7933349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295467376709,5.680269718170166,2.5961806386476383e-05,4.391913414001465,1.0,0.050000000745058,0.0,298.2405700683594,410.0,9390.5380859375,0.0,13467.693359375,1.0,283.1499938964844,296.6186828613281,298.7673645019531,299.53094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233439922332763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.81787109375,0.0,20.0830135345459,1895.4371337890625,0.0,153.20751953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028500,302.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.76239013671875,0.9990000128746032,1.0,0.5319961905479431,303.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76239013671875,0.9990000128746032,1.0,0.560217559337616,303.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.76239013671875,0.9990000128746032,1.0,0.4137747883796692,302.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.76239013671875,0.9990000128746032,1.0,0.560217559337616,302.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76239013671875,0.9990000128746032,1.0,2.657431125640869,297.7621154785156,284.95001220703125,299.372314453125,295.7607421875,299.3729858398437,303.1190490722656,297.7607727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803388595581055,5.680312633514404,2.5961149731301703e-05,4.391708850860596,1.0,0.050000000745058,0.0,298.221923828125,410.0,9373.095703125,0.0,13467.7763671875,1.0,283.1499938964844,296.5853271484375,298.7524719238281,299.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225214183330536,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.437255859375,0.0,20.0830135345459,1895.4371337890625,0.0,151.9269256591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028560,302.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.73260498046875,0.9990000128746032,1.0,0.5320004224777222,303.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.73260498046875,0.9990000128746032,1.0,0.5602220892906189,303.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.73260498046875,0.9990000128746032,1.0,0.4137780964374542,302.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.73260498046875,0.9990000128746032,1.0,0.5602220892906189,302.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.73260498046875,0.9990000128746032,1.0,2.657452344894409,297.7323608398437,284.95001220703125,299.3407287597656,295.7467346191406,299.3413391113281,303.108642578125,297.73114013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680383205413818,5.680356979370117,2.59604785242118e-05,4.3914995193481445,1.0,0.050000000745058,0.0,298.20281982421875,410.0,9357.6875,0.0,13467.8623046875,1.0,283.1499938964844,296.5545349121094,298.7385559082031,299.497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217077553272247,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.9296875,0.0,20.0830135345459,1895.4371337890625,0.0,150.6588592529297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028620,302.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7058410644531,0.9990000128746032,1.0,0.5320042371749878,303.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7058410644531,0.9990000128746032,1.0,0.5602260828018188,303.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7058410644531,0.9990000128746032,1.0,0.413781076669693,302.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7058410644531,0.9990000128746032,1.0,0.5602260828018188,302.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7058410644531,0.9990000128746032,1.0,2.6574714183807373,297.70562744140625,284.95001220703125,299.31256103515625,295.7337341308594,299.3131103515625,303.0989074707031,297.7045288085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680422782897949,5.680397033691406,2.5959874619729817e-05,4.3913116455078125,1.0,0.050000000745058,0.0,298.1856689453125,410.0,9344.388671875,0.0,13467.939453125,1.0,283.1499938964844,296.5263671875,298.72564697265625,299.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209049999713897,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.33203125,0.0,20.0830135345459,1895.4371337890625,0.0,149.40638732910156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028680,302.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6822204589844,0.9990000128746032,1.0,0.5320072770118713,303.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6822204589844,0.9990000128746032,1.0,0.5602293014526367,303.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6822204589844,0.9990000128746032,1.0,0.4137834310531616,302.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6822204589844,0.9990000128746032,1.0,0.5602293014526367,302.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6822204589844,0.9990000128746032,1.0,2.6574864387512207,297.6820373535156,284.95001220703125,299.2879638671875,295.7218017578125,299.2884521484375,303.08984375,297.6810913085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680454254150391,5.680428504943848,2.5959396225516684e-05,4.391162395477295,1.0,0.050000000745058,0.0,298.1720886230469,410.0,9333.306640625,0.0,13468.0,1.0,283.1499938964844,296.5009155273437,298.7138366699219,299.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201131820678711,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.67041015625,0.0,20.0830135345459,1895.4371337890625,0.0,148.1695098876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028740,302.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6618957519531,0.9990000128746032,1.0,0.5320093035697937,303.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6618957519531,0.9990000128746032,1.0,0.5602314472198486,303.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6618957519531,0.9990000128746032,1.0,0.4137850403785705,302.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6618957519531,0.9990000128746032,1.0,0.5602314472198486,302.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6618957519531,0.9990000128746032,1.0,2.657496690750122,297.6617431640625,284.95001220703125,299.2670593261719,295.71099853515625,299.2674560546875,303.0814819335937,297.6609191894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68047571182251,5.680449962615967,2.5959072445402853e-05,4.391061782836914,1.0,0.050000000745058,0.0,298.1629333496094,410.0,9324.4375,0.0,13468.041015625,1.0,283.1499938964844,296.4783630371094,298.7031555175781,299.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3193383514881134,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.0078125,0.0,20.0830135345459,1895.4371337890625,0.0,146.9578399658203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028800,302.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6449279785156,0.9990000128746032,1.0,0.5320103168487549,303.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6449279785156,0.9990000128746032,1.0,0.5602324604988098,303.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6449279785156,0.9990000128746032,1.0,0.4137857854366302,302.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6449279785156,0.9990000128746032,1.0,0.5602324604988098,302.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6449279785156,0.9990000128746032,1.0,2.657501697540283,297.644775390625,284.95001220703125,299.25,295.7013244628906,299.25030517578125,303.0738220214844,297.6441345214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680485725402832,5.680459976196289,2.5958916012314148e-05,4.391013622283936,1.0,0.050000000745058,0.0,298.15850830078125,410.0,9317.9248046875,0.0,13468.060546875,1.0,283.1499938964844,296.4587097167969,298.69366455078125,299.4442443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185793757438659,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.352294921875,0.0,20.0830135345459,1895.4371337890625,0.0,145.76947021484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028860,302.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.63116455078125,0.9990000128746032,1.0,0.5320106148719788,303.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.63116455078125,0.9990000128746032,1.0,0.5602327585220337,303.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.63116455078125,0.9990000128746032,1.0,0.4137860238552093,302.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63116455078125,0.9990000128746032,1.0,0.5602327585220337,302.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.63116455078125,0.9990000128746032,1.0,2.657503128051758,297.63104248046875,284.95001220703125,299.2361145019531,295.6929931640625,299.23638916015625,303.0669250488281,297.6305236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.68048906326294,5.680462837219238,2.5958872356568463e-05,4.3909993171691895,1.0,0.050000000745058,0.0,298.1572265625,410.0,9313.1044921875,0.0,13468.06640625,1.0,283.1499938964844,296.4421691894531,298.6854553222656,299.434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178326487541199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.75537109375,0.0,20.0830135345459,1895.4371337890625,0.0,144.59890747070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028920,302.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6197204589844,0.9990000128746032,1.0,0.5320107936859131,303.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6197204589844,0.9990000128746032,1.0,0.560232937335968,303.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6197204589844,0.9990000128746032,1.0,0.4137861430644989,302.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6197204589844,0.9990000128746032,1.0,0.560232937335968,302.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6197204589844,0.9990000128746032,1.0,2.657503843307495,297.61962890625,284.95001220703125,299.22467041015625,295.68609619140625,299.22491455078125,303.06072998046875,297.61920166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490970611572,5.680464744567871,2.5958843252738006e-05,4.390990734100342,1.0,0.050000000745058,0.0,298.15643310546875,410.0,9309.1748046875,0.0,13468.0703125,1.0,283.1499938964844,296.42828369140625,298.6785888671875,299.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317087173461914,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.0791015625,0.0,20.0830135345459,1895.4371337890625,0.0,143.4288330078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18028980,302.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6105041503906,0.9990000128746032,1.0,0.5320107936859131,303.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6105041503906,0.9990000128746032,1.0,0.5602329969406128,303.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6105041503906,0.9990000128746032,1.0,0.4137862026691437,302.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6105041503906,0.9990000128746032,1.0,0.5602329969406128,302.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6105041503906,0.9990000128746032,1.0,2.6575043201446533,297.6104431152344,284.95001220703125,299.215576171875,295.6805114746094,299.2157592773437,303.05517578125,297.610107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804914474487305,5.680465221405029,2.595883415779099e-05,4.390987873077393,1.0,0.050000000745058,0.0,298.1561584472656,410.0,9306.24609375,0.0,13468.0712890625,1.0,283.1499938964844,296.4169006347656,298.67315673828125,299.41900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163573443889618,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.270263671875,0.0,20.0830135345459,1895.4371337890625,0.0,142.2819061279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029040,302.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6033935546875,0.9990000128746032,1.0,0.5320107340812683,303.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6033935546875,0.9990000128746032,1.0,0.560232937335968,303.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6033935546875,0.9990000128746032,1.0,0.4137861430644989,302.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6033935546875,0.9990000128746032,1.0,0.560232937335968,302.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6033935546875,0.9990000128746032,1.0,2.657503843307495,297.60333251953125,284.95001220703125,299.208740234375,295.67626953125,299.2088623046875,303.05029296875,297.60308837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490970611572,5.680464744567871,2.595884507172741e-05,4.390990734100342,1.0,0.050000000745058,0.0,298.15643310546875,410.0,9304.48046875,0.0,13468.0703125,1.0,283.1499938964844,296.4076232910156,298.66912841796875,299.41363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156538009643554,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.229736328125,0.0,20.0830135345459,1895.4371337890625,0.0,141.1748504638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029100,302.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5982666015625,0.9990000128746032,1.0,0.5320106148719788,303.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5982666015625,0.9990000128746032,1.0,0.5602327585220337,303.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5982666015625,0.9990000128746032,1.0,0.4137860238552093,302.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5982666015625,0.9990000128746032,1.0,0.5602327585220337,302.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5982666015625,0.9990000128746032,1.0,2.657503128051758,297.5982360839844,284.95001220703125,299.2040710449219,295.6732788085937,299.20416259765625,303.0459899902344,297.5980529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.68048906326294,5.680462837219238,2.595887053757906e-05,4.3909993171691895,1.0,0.050000000745058,0.0,298.1571960449219,410.0,9303.8388671875,0.0,13468.06640625,1.0,283.1499938964844,296.400390625,298.6664428710937,299.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314988374710083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.932373046875,0.0,20.0830135345459,1895.4371337890625,0.0,140.12648010253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029160,302.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5950622558594,0.9990000128746032,1.0,0.5320103168487549,303.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5950622558594,0.9990000128746032,1.0,0.5602324604988098,303.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5950622558594,0.9990000128746032,1.0,0.4137857854366302,302.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5950622558594,0.9990000128746032,1.0,0.5602324604988098,302.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5950622558594,0.9990000128746032,1.0,2.657501697540283,297.5950622558594,284.95001220703125,299.2015075683594,295.6714782714844,299.2015686035156,303.04229736328125,297.594970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68048620223999,5.680459976196289,2.5958914193324745e-05,4.391012668609619,1.0,0.050000000745058,0.0,298.158447265625,410.0,9304.3125,0.0,13468.0615234375,1.0,283.1499938964844,296.3950500488281,298.6650695800781,299.40740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143695592880249,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.32861328125,0.0,20.0830135345459,1895.4371337890625,0.0,139.15036010742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029220,302.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5937194824219,0.9990000128746032,1.0,0.5320099592208862,303.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5937194824219,0.9990000128746032,1.0,0.5602321028709412,303.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5937194824219,0.9990000128746032,1.0,0.4137855172157287,302.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5937194824219,0.9990000128746032,1.0,0.5602321028709412,302.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5937194824219,0.9990000128746032,1.0,2.6574997901916504,297.5937194824219,284.95001220703125,299.2009582519531,295.6708679199219,299.2009582519531,303.03912353515625,297.5936889648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680481910705566,5.680456161499023,2.5958974219975065e-05,4.391031742095947,1.0,0.050000000745058,0.0,298.16015625,410.0,9305.8818359375,0.0,13468.0537109375,1.0,283.1499938964844,296.3915100097656,298.6649169921875,299.4063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137986958026886,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.3779296875,0.0,20.0830135345459,1895.4371337890625,0.0,138.2488555908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029280,302.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941162109375,0.9990000128746032,1.0,0.532009482383728,303.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941162109375,0.9990000128746032,1.0,0.5602315664291382,303.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941162109375,0.9990000128746032,1.0,0.4137851297855377,302.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941162109375,0.9990000128746032,1.0,0.5602315664291382,302.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5941162109375,0.9990000128746032,1.0,2.65749740600586,297.5941467285156,284.95001220703125,299.2023010253906,295.6713256835937,299.2022705078125,303.0364685058594,297.5942077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680477142333984,5.680451393127441,2.595905061753001e-05,4.391055107116699,1.0,0.050000000745058,0.0,298.16229248046875,410.0,9308.5166015625,0.0,13468.0439453125,1.0,283.1499938964844,296.3896179199219,298.66583251953125,299.4065856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132723569869995,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.042236328125,0.0,20.0830135345459,1895.4371337890625,0.0,137.4167938232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029340,302.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.59625244140625,0.9990000128746032,1.0,0.5320088863372803,303.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.59625244140625,0.9990000128746032,1.0,0.5602309703826904,303.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.59625244140625,0.9990000128746032,1.0,0.4137846827507019,302.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.59625244140625,0.9990000128746032,1.0,0.5602309703826904,302.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.59625244140625,0.9990000128746032,1.0,2.65749454498291,297.59625244140625,284.95001220703125,299.2055053710937,295.6728820800781,299.2054443359375,303.0343017578125,297.5964050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680471420288086,5.680445194244385,2.5959139748010784e-05,4.391083240509033,1.0,0.050000000745058,0.0,298.16485595703125,410.0,9312.107421875,0.0,13468.0322265625,1.0,283.1499938964844,296.3894348144531,298.6678466796875,299.40802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127973079681396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.319580078125,0.0,20.0830135345459,1895.4371337890625,0.0,136.66502380371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029400,302.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5999450683594,0.9990000128746032,1.0,0.5320082306861877,303.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5999450683594,0.9990000128746032,1.0,0.5602302551269531,303.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5999450683594,0.9990000128746032,1.0,0.4137841761112213,302.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5999450683594,0.9990000128746032,1.0,0.5602302551269531,302.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5999450683594,0.9990000128746032,1.0,2.6574912071228027,297.6000061035156,284.95001220703125,299.2104797363281,295.6754150390625,299.2103881835937,303.0326232910156,297.6001892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680464267730713,5.68043851852417,2.595924524939619e-05,4.391115665435791,1.0,0.050000000745058,0.0,298.1678161621094,410.0,9316.6689453125,0.0,13468.01953125,1.0,283.1499938964844,296.3907775878906,298.6708374023437,299.4105224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123634159564972,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.153564453125,0.0,20.0830135345459,1895.4371337890625,0.0,135.977783203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029460,302.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.605224609375,0.9990000128746032,1.0,0.5320074558258057,303.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.605224609375,0.9990000128746032,1.0,0.560229480266571,303.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.605224609375,0.9990000128746032,1.0,0.4137836098670959,302.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.605224609375,0.9990000128746032,1.0,0.560229480266571,302.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.605224609375,0.9990000128746032,1.0,2.657487630844116,297.60528564453125,284.95001220703125,299.2171325683594,295.67889404296875,299.21697998046875,303.03143310546875,297.60552978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680456638336182,5.680430889129639,2.5959361664718017e-05,4.391151905059815,1.0,0.050000000745058,0.0,298.171142578125,410.0,9322.111328125,0.0,13468.00390625,1.0,283.1499938964844,296.3936462402344,298.6747741699219,299.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119747340679168,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.540771484375,0.0,20.0830135345459,1895.4371337890625,0.0,135.36163330078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
