time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029520,302.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6119689941406,0.9990000128746032,1.0,0.5320066809654236,303.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6119689941406,0.9990000128746032,1.0,0.5602286458015442,303.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6119689941406,0.9990000128746032,1.0,0.4137829542160034,302.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6119689941406,0.9990000128746032,1.0,0.5602286458015442,302.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6119689941406,0.9990000128746032,1.0,2.6574833393096924,297.6120300292969,284.95001220703125,299.225341796875,295.68328857421875,299.2251892089844,303.0306396484375,297.6123352050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680448055267334,5.680422306060791,2.595949081296567e-05,4.391192436218262,1.0,0.050000000745058,0.0,298.1748046875,410.0,9328.4111328125,0.0,13467.9873046875,1.0,283.1499938964844,296.3979187011719,298.6795959472656,299.4187316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116238713264465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.4375,0.0,20.0830135345459,1895.4371337890625,0.0,134.80502319335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029580,302.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200866699219,0.9990000128746032,1.0,0.532005786895752,303.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200866699219,0.9990000128746032,1.0,0.5602276921272278,303.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200866699219,0.9990000128746032,1.0,0.4137822687625885,302.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200866699219,0.9990000128746032,1.0,0.5602276921272278,302.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6200866699219,0.9990000128746032,1.0,2.657479047775269,297.6201477050781,284.95001220703125,299.2350769042969,295.68853759765625,299.2348937988281,303.0303039550781,297.6205444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680438995361328,5.680412769317627,2.5959632694139145e-05,4.391236305236816,1.0,0.050000000745058,0.0,298.1788330078125,410.0,9335.482421875,0.0,13467.9697265625,1.0,283.1499938964844,296.40362548828125,298.68524169921875,299.4242858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113156259059906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.839111328125,0.0,20.0830135345459,1895.4371337890625,0.0,134.31564331054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029640,302.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6295166015625,0.9990000128746032,1.0,0.5320047736167908,303.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6295166015625,0.9990000128746032,1.0,0.5602266788482666,303.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6295166015625,0.9990000128746032,1.0,0.4137815237045288,302.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6295166015625,0.9990000128746032,1.0,0.5602266788482666,302.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6295166015625,0.9990000128746032,1.0,2.6574740409851074,297.6296081542969,284.95001220703125,299.2462463378906,295.694580078125,299.2460327148437,303.0303649902344,297.6300354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680428504943848,5.680402755737305,2.5959785489249043e-05,4.391283988952637,1.0,0.050000000745058,0.0,298.18316650390625,410.0,9343.326171875,0.0,13467.9501953125,1.0,283.1499938964844,296.4105834960937,298.691650390625,299.4306945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110409677028656,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.6943359375,0.0,20.0830135345459,1895.4371337890625,0.0,133.8793487548828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029700,302.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.64019775390625,0.9990000128746032,1.0,0.5320037603378296,303.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.64019775390625,0.9990000128746032,1.0,0.5602256059646606,303.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.64019775390625,0.9990000128746032,1.0,0.4137807190418243,302.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.64019775390625,0.9990000128746032,1.0,0.5602256059646606,302.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.64019775390625,0.9990000128746032,1.0,2.6574690341949463,297.64031982421875,284.95001220703125,299.2587280273437,295.7013854980469,299.25848388671875,303.0307922363281,297.6407775878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680418014526367,5.680392265319824,2.595994737930596e-05,4.391334533691406,1.0,0.050000000745058,0.0,298.1877746582031,410.0,9351.859375,0.0,13467.9296875,1.0,283.1499938964844,296.4187927246094,298.6988220214844,299.4379577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108043372631073,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.999267578125,0.0,20.0830135345459,1895.4371337890625,0.0,133.50320434570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029760,302.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6520690917969,0.9990000128746032,1.0,0.5320026874542236,303.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6520690917969,0.9990000128746032,1.0,0.5602244734764099,303.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6520690917969,0.9990000128746032,1.0,0.4137798547744751,302.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6520690917969,0.9990000128746032,1.0,0.5602244734764099,302.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6520690917969,0.9990000128746032,1.0,2.657463550567627,297.65216064453125,284.95001220703125,299.2724914550781,295.7088928222656,299.272216796875,303.0315856933594,297.6527099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68040657043457,5.680380821228027,2.5960120183299296e-05,4.391387939453125,1.0,0.050000000745058,0.0,298.192626953125,410.0,9361.0361328125,0.0,13467.9072265625,1.0,283.1499938964844,296.4281616210937,298.7066650390625,299.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106034994125366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.720703125,0.0,20.0830135345459,1895.4371337890625,0.0,133.183837890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029820,302.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6650085449219,0.9990000128746032,1.0,0.5320015549659729,303.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6650085449219,0.9990000128746032,1.0,0.5602232217788696,303.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6650085449219,0.9990000128746032,1.0,0.4137789905071258,302.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6650085449219,0.9990000128746032,1.0,0.5602232217788696,302.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6650085449219,0.9990000128746032,1.0,2.6574578285217285,297.66510009765625,284.95001220703125,299.28741455078125,295.7170104980469,299.2871398925781,303.0327453613281,297.6656799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680394649505615,5.680368900299072,2.5960300263250247e-05,4.391444206237793,1.0,0.050000000745058,0.0,298.19775390625,410.0,9370.822265625,0.0,13467.884765625,1.0,283.1499938964844,296.4386291503906,298.71514892578125,299.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104368448257446,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.830078125,0.0,20.0830135345459,1895.4371337890625,0.0,132.91873168945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029880,302.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6789245605469,0.9990000128746032,1.0,0.5320003628730774,303.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6789245605469,0.9990000128746032,1.0,0.5602219700813293,303.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6789245605469,0.9990000128746032,1.0,0.4137780368328094,302.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6789245605469,0.9990000128746032,1.0,0.5602219700813293,302.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6789245605469,0.9990000128746032,1.0,2.657451868057251,297.6790466308594,284.95001220703125,299.3034362792969,295.7257385253906,299.3031005859375,303.03424072265625,297.6796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680382251739502,5.680356502532959,2.596048761915881e-05,4.391502380371094,1.0,0.050000000745058,0.0,298.2030944824219,410.0,9381.1806640625,0.0,13467.8603515625,1.0,283.1499938964844,296.4501037597656,298.7242126464844,299.46417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103001117706299,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.29296875,0.0,20.0830135345459,1895.4371337890625,0.0,132.70115661621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18029940,302.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.69384765625,0.9990000128746032,1.0,0.5319991111755371,303.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.69384765625,0.9990000128746032,1.0,0.5602206587791443,303.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.69384765625,0.9990000128746032,1.0,0.413777083158493,302.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.69384765625,0.9990000128746032,1.0,0.5602206587791443,302.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.69384765625,0.9990000128746032,1.0,2.6574456691741943,297.6939697265625,284.95001220703125,299.3204345703125,295.7350158691406,299.32012939453125,303.0360412597656,297.69464111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680369377136231,5.680343627929688,2.5960684070014395e-05,4.391563415527344,1.0,0.050000000745058,0.0,298.2086486816406,410.0,9392.0244140625,0.0,13467.8359375,1.0,283.1499938964844,296.4625549316406,298.7338256835937,299.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102001249790191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.110595703125,0.0,20.0830135345459,1895.4371337890625,0.0,132.54197692871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030000,302.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7095947265625,0.9990000128746032,1.0,0.5319978594779968,303.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7095947265625,0.9990000128746032,1.0,0.5602193474769592,303.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7095947265625,0.9990000128746032,1.0,0.4137760996818542,302.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7095947265625,0.9990000128746032,1.0,0.5602193474769592,302.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7095947265625,0.9990000128746032,1.0,2.6574392318725586,297.709716796875,284.95001220703125,299.33837890625,295.7447509765625,299.3380432128906,303.03814697265625,297.7104187011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680356025695801,5.680330276489258,2.596088597783819e-05,4.391626358032227,1.0,0.050000000745058,0.0,298.2143859863281,410.0,9403.341796875,0.0,13467.8095703125,1.0,283.1499938964844,296.475830078125,298.743896484375,299.48486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101290464401245,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.227783203125,0.0,20.0830135345459,1895.4371337890625,0.0,132.42884826660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030060,302.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.72613525390625,0.9990000128746032,1.0,0.531996488571167,303.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.72613525390625,0.9990000128746032,1.0,0.5602179765701294,303.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.72613525390625,0.9990000128746032,1.0,0.4137750566005707,302.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.72613525390625,0.9990000128746032,1.0,0.5602179765701294,302.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.72613525390625,0.9990000128746032,1.0,2.657432794570923,297.7262878417969,284.95001220703125,299.3571472167969,295.75494384765625,299.3568115234375,303.04052734375,297.7270202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680342674255371,5.68031644821167,2.59610933426302e-05,4.391691207885742,1.0,0.050000000745058,0.0,298.2203063964844,410.0,9415.046875,0.0,13467.783203125,1.0,283.1499938964844,296.489990234375,298.75439453125,299.4960021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100941777229309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.6474609375,0.0,20.0830135345459,1895.4371337890625,0.0,132.37332153320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030120,302.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,0.5319951772689819,303.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,0.5602165460586548,303.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,0.4137740135192871,302.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,0.5602165460586548,302.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,2.657426118850708,297.7435302734375,284.95001220703125,299.3766784667969,295.7655334472656,299.3763122558594,303.0431823730469,297.7442932128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680328369140625,5.680302619934082,2.5961306164390408e-05,4.391757488250732,1.0,0.050000000745058,0.0,298.2263488769531,410.0,9427.1337890625,0.0,13467.7568359375,1.0,283.1499938964844,296.5048522949219,298.7652893066406,299.507568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100863993167877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.3125,0.0,20.0830135345459,1895.4371337890625,0.0,132.36093139648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030180,302.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.76129150390625,0.9990000128746032,1.0,0.5319938063621521,303.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.76129150390625,0.9990000128746032,1.0,0.5602150559425354,303.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76129150390625,0.9990000128746032,1.0,0.4137729406356811,302.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.76129150390625,0.9990000128746032,1.0,0.5602150559425354,302.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76129150390625,0.9990000128746032,1.0,2.657419204711914,297.7614440917969,284.95001220703125,299.3968811035156,295.77642822265625,299.3965148925781,303.04608154296875,297.7622375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680314064025879,5.680288314819336,2.596152444311884e-05,4.391825199127197,1.0,0.050000000745058,0.0,298.2325134277344,410.0,9439.529296875,0.0,13467.728515625,1.0,283.1499938964844,296.5204162597656,298.7764892578125,299.51953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101100027561188,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.218505859375,0.0,20.0830135345459,1895.4371337890625,0.0,132.39849853515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030240,302.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7797241210937,0.9990000128746032,1.0,0.5319923758506775,303.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7797241210937,0.9990000128746032,1.0,0.5602136254310608,303.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7797241210937,0.9990000128746032,1.0,0.4137718677520752,302.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7797241210937,0.9990000128746032,1.0,0.5602136254310608,302.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7797241210937,0.9990000128746032,1.0,2.657412052154541,297.7798767089844,284.95001220703125,299.41766357421875,295.7876281738281,299.4172668457031,303.0491943359375,297.7807006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680299758911133,5.680273532867432,2.5961744540836665e-05,4.3918938636779785,1.0,0.050000000745058,0.0,298.2388000488281,410.0,9452.1904296875,0.0,13467.7001953125,1.0,283.1499938964844,296.5365295410156,298.7879943847656,299.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101606965065002,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.3271484375,0.0,20.0830135345459,1895.4371337890625,0.0,132.47921752929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030300,302.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7986755371094,0.9990000128746032,1.0,0.5319909453392029,303.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7986755371094,0.9990000128746032,1.0,0.5602121353149414,303.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7986755371094,0.9990000128746032,1.0,0.4137707650661468,302.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7986755371094,0.9990000128746032,1.0,0.5602121353149414,302.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7986755371094,0.9990000128746032,1.0,2.657405138015747,297.7988586425781,284.95001220703125,299.43896484375,295.7990417480469,299.43853759765625,303.05255126953125,297.7996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802849769592285,5.680258750915527,2.5961970095522705e-05,4.391963958740234,1.0,0.050000000745058,0.0,298.24517822265625,410.0,9465.0576171875,0.0,13467.671875,1.0,283.1499938964844,296.5532531738281,298.7997131347656,299.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102437257766723,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.63330078125,0.0,20.0830135345459,1895.4371337890625,0.0,132.6113739013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030360,302.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81805419921875,0.9990000128746032,1.0,0.5319895148277283,303.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81805419921875,0.9990000128746032,1.0,0.5602105855941772,303.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.81805419921875,0.9990000128746032,1.0,0.4137696325778961,302.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81805419921875,0.9990000128746032,1.0,0.5602105855941772,302.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.81805419921875,0.9990000128746032,1.0,2.657397747039795,297.8182067871094,284.95001220703125,299.4606628417969,295.8106384277344,299.46026611328125,303.0561218261719,297.8190612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680269718170166,5.680243968963623,2.596219565020874e-05,4.392034530639648,1.0,0.050000000745058,0.0,298.2516174316406,410.0,9478.0849609375,0.0,13467.642578125,1.0,283.1499938964844,296.5704345703125,298.81158447265625,299.5572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.310354620218277,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.093017578125,0.0,20.0830135345459,1895.4371337890625,0.0,132.78790283203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030420,302.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8377380371094,0.9990000128746032,1.0,0.5319880843162537,303.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8377380371094,0.9990000128746032,1.0,0.5602090954780579,303.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8377380371094,0.9990000128746032,1.0,0.4137685000896454,302.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8377380371094,0.9990000128746032,1.0,0.5602090954780579,302.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8377380371094,0.9990000128746032,1.0,2.657390594482422,297.837890625,284.95001220703125,299.4826965332031,295.8223876953125,299.4822998046875,303.0598449707031,297.8387451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680254936218262,5.6802287101745605,2.5962424842873588e-05,4.392105579376221,1.0,0.050000000745058,0.0,298.25811767578125,410.0,9491.236328125,0.0,13467.6142578125,1.0,283.1499938964844,296.5880126953125,298.8236083984375,299.5702514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104922473430633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.68212890625,0.0,20.0830135345459,1895.4371337890625,0.0,133.00689697265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030480,302.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.857666015625,0.9990000128746032,1.0,0.5319865942001343,303.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.857666015625,0.9990000128746032,1.0,0.5602075457572937,303.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.857666015625,0.9990000128746032,1.0,0.4137673676013946,302.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.857666015625,0.9990000128746032,1.0,0.5602075457572937,302.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.857666015625,0.9990000128746032,1.0,2.657383441925049,297.8578491210937,284.95001220703125,299.5050048828125,295.83416748046875,299.50457763671875,303.0637512207031,297.85870361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213451385498,2.596265585452784e-05,4.392177581787109,1.0,0.050000000745058,0.0,298.2646484375,410.0,9504.4677734375,0.0,13467.5849609375,1.0,283.1499938964844,296.6058959960937,298.8356628417969,299.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106530904769897,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.369140625,0.0,20.0830135345459,1895.4371337890625,0.0,133.26272583007812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030540,302.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8778381347656,0.9990000128746032,1.0,0.5319851636886597,303.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8778381347656,0.9990000128746032,1.0,0.5602059960365295,303.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8778381347656,0.9990000128746032,1.0,0.4137662351131439,302.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8778381347656,0.9990000128746032,1.0,0.5602059960365295,302.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8778381347656,0.9990000128746032,1.0,2.6573760509490967,297.87799072265625,284.95001220703125,299.5274658203125,295.84600830078125,299.52703857421875,303.0678100585937,297.8788757324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224418640137,5.680198192596436,2.596288686618209e-05,4.39224910736084,1.0,0.050000000745058,0.0,298.2712097167969,410.0,9517.712890625,0.0,13467.5546875,1.0,283.1499938964844,296.62408447265625,298.8477478027344,299.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108408153057098,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.143310546875,0.0,20.0830135345459,1895.4371337890625,0.0,133.5612030029297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030600,302.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8980712890625,0.9990000128746032,1.0,0.5319836735725403,303.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8980712890625,0.9990000128746032,1.0,0.5602044463157654,303.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8980712890625,0.9990000128746032,1.0,0.4137651026248932,302.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8980712890625,0.9990000128746032,1.0,0.5602044463157654,302.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8980712890625,0.9990000128746032,1.0,2.6573686599731445,297.89825439453125,284.95001220703125,299.54998779296875,295.8578186035156,299.549560546875,303.0719909667969,297.89910888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209159851074,5.680182933807373,2.596311787783634e-05,4.3923211097717285,1.0,0.050000000745058,0.0,298.2777709960937,410.0,9530.931640625,0.0,13467.525390625,1.0,283.1499938964844,296.6424255371094,298.8598022460937,299.6097106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110507726669311,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.96533203125,0.0,20.0830135345459,1895.4371337890625,0.0,133.89492797851562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030660,302.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9183654785156,0.9990000128746032,1.0,0.5319822430610657,303.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9183654785156,0.9990000128746032,1.0,0.5602028965950012,303.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9183654785156,0.9990000128746032,1.0,0.4137639701366424,302.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9183654785156,0.9990000128746032,1.0,0.5602028965950012,302.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9183654785156,0.9990000128746032,1.0,2.6573615074157715,297.91851806640625,284.95001220703125,299.5725402832031,295.8695678710937,299.5721130371094,303.0762939453125,297.9194030761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680167675018311,2.596334888949059e-05,4.392393112182617,1.0,0.050000000745058,0.0,298.2843322753906,410.0,9544.0703125,0.0,13467.49609375,1.0,283.1499938964844,296.6609191894531,298.87176513671875,299.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112852275371551,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.8173828125,0.0,20.0830135345459,1895.4371337890625,0.0,134.2673797607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030720,302.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9385986328125,0.9990000128746032,1.0,0.5319807529449463,303.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9385986328125,0.9990000128746032,1.0,0.5602014064788818,303.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9385986328125,0.9990000128746032,1.0,0.4137628376483917,302.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9385986328125,0.9990000128746032,1.0,0.5602014064788818,302.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9385986328125,0.9990000128746032,1.0,2.65735411643982,297.9387512207031,284.95001220703125,299.5950012207031,295.88116455078125,299.5945739746094,303.0806884765625,297.93963623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152893066406,2.596357808215544e-05,4.392464637756348,1.0,0.050000000745058,0.0,298.2908630371094,410.0,9557.0908203125,0.0,13467.466796875,1.0,283.1499938964844,296.679443359375,298.88360595703125,299.6358337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115404844284057,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.667724609375,0.0,20.0830135345459,1895.4371337890625,0.0,134.6726531982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030780,302.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587097167969,0.9990000128746032,1.0,0.5319793224334717,303.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587097167969,0.9990000128746032,1.0,0.5601998567581177,303.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587097167969,0.9990000128746032,1.0,0.413761705160141,302.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587097167969,0.9990000128746032,1.0,0.5601998567581177,302.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587097167969,0.9990000128746032,1.0,2.6573469638824463,297.9588928222656,284.95001220703125,299.6172790527344,295.8926086425781,299.61688232421875,303.085205078125,297.9597473144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.5963807274820283e-05,4.39253568649292,1.0,0.050000000745058,0.0,298.2973327636719,410.0,9569.931640625,0.0,13467.4375,1.0,283.1499938964844,296.6979675292969,298.895263671875,299.648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118174076080322,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.49169921875,0.0,20.0830135345459,1895.4371337890625,0.0,135.1121063232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030840,302.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9786682128906,0.9990000128746032,1.0,0.5319778919219971,303.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9786682128906,0.9990000128746032,1.0,0.5601983666419983,303.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9786682128906,0.9990000128746032,1.0,0.4137606024742126,302.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9786682128906,0.9990000128746032,1.0,0.5601983666419983,302.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9786682128906,0.9990000128746032,1.0,2.657339811325073,297.97882080078125,284.95001220703125,299.63934326171875,295.9038391113281,299.638916015625,303.0897521972656,297.97967529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680148601531982,5.68012285232544,2.5964032829506323e-05,4.392606258392334,1.0,0.050000000745058,0.0,298.30377197265625,410.0,9582.55859375,0.0,13467.4091796875,1.0,283.1499938964844,296.7164001464844,298.9066772460937,299.6613464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121144771575928,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.26611328125,0.0,20.0830135345459,1895.4371337890625,0.0,135.58323669433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030900,302.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,0.5319764614105225,303.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,0.5601968765258789,303.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,0.4137594997882843,302.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,0.5601968765258789,302.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9983215332031,0.9990000128746032,1.0,2.6573326587677,297.9984741210937,284.95001220703125,299.6610412597656,295.9147644042969,299.6606140136719,303.0943603515625,297.99932861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680133819580078,5.680108070373535,2.596425656520296e-05,4.392675876617432,1.0,0.050000000745058,0.0,298.31011962890625,410.0,9594.9091796875,0.0,13467.380859375,1.0,283.1499938964844,296.73468017578125,298.9178161621094,299.6737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124310076236725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.958740234375,0.0,20.0830135345459,1895.4371337890625,0.0,136.08489990234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18030960,302.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.5319750905036926,303.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.5601953864097595,303.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.4137583971023559,302.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,0.5601953864097595,302.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.01763916015625,0.9990000128746032,1.0,2.6573257446289062,298.0177917480469,284.95001220703125,299.6823425292969,295.9253845214844,299.6819152832031,303.0989990234375,298.01861572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119514465332,5.680093288421631,2.596447848191019e-05,4.392745018005371,1.0,0.050000000745058,0.0,298.31640625,410.0,9606.947265625,0.0,13467.3525390625,1.0,283.1499938964844,296.75274658203125,298.9286193847656,299.685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127660453319549,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.547607421875,0.0,20.0830135345459,1895.4371337890625,0.0,136.6155242919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031020,302.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0365600585937,0.9990000128746032,1.0,0.5319737195968628,303.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0365600585937,0.9990000128746032,1.0,0.5601938962936401,303.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0365600585937,0.9990000128746032,1.0,0.41375732421875,302.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0365600585937,0.9990000128746032,1.0,0.5601938962936401,302.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0365600585937,0.9990000128746032,1.0,2.6573188304901123,298.0367126464844,284.95001220703125,299.703125,295.9356384277344,299.7027282714844,303.1036376953125,298.0375061035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105209350586,5.680078983306885,2.5964696760638617e-05,4.392812728881836,1.0,0.050000000745058,0.0,298.3226013183594,410.0,9618.6162109375,0.0,13467.32421875,1.0,283.1499938964844,296.7705078125,298.9390563964844,299.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131188452243805,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.005615234375,0.0,20.0830135345459,1895.4371337890625,0.0,137.17391967773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031080,302.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.05499267578125,0.9990000128746032,1.0,0.531972348690033,303.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.05499267578125,0.9990000128746032,1.0,0.5601924657821655,303.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.05499267578125,0.9990000128746032,1.0,0.413756251335144,302.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.05499267578125,0.9990000128746032,1.0,0.5601924657821655,302.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.05499267578125,0.9990000128746032,1.0,2.6573119163513184,298.0551452636719,284.95001220703125,299.7232971191406,295.9454650878906,299.7229309082031,303.1082763671875,298.055908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009090423584,5.680064678192139,2.5964911401388235e-05,4.392879486083984,1.0,0.050000000745058,0.0,298.3287048339844,410.0,9629.85546875,0.0,13467.296875,1.0,283.1499938964844,296.7879638671875,298.9490661621094,299.7087707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134911656379699,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.31640625,0.0,20.0830135345459,1895.4371337890625,0.0,137.7627716064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031140,302.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.07281494140625,0.9990000128746032,1.0,0.5319709777832031,303.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.07281494140625,0.9990000128746032,1.0,0.5601910948753357,303.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.07281494140625,0.9990000128746032,1.0,0.4137552380561828,302.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.07281494140625,0.9990000128746032,1.0,0.5601910948753357,302.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.07281494140625,0.9990000128746032,1.0,2.6573052406311035,298.0729675292969,284.95001220703125,299.7428283691406,295.9548034667969,299.7424621582031,303.1128845214844,298.07373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680077075958252,5.680050849914551,2.5965120585169643e-05,4.392944812774658,1.0,0.050000000745058,0.0,298.3346862792969,410.0,9640.6259765625,0.0,13467.2705078125,1.0,283.1499938964844,296.8049621582031,298.9586181640625,299.7195739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138808310031891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.43994140625,0.0,20.0830135345459,1895.4371337890625,0.0,138.3786163330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031200,302.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.09002685546875,0.9990000128746032,1.0,0.5319697260856628,303.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.09002685546875,0.9990000128746032,1.0,0.5601897239685059,303.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.09002685546875,0.9990000128746032,1.0,0.4137542247772217,302.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.09002685546875,0.9990000128746032,1.0,0.5601897239685059,302.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.09002685546875,0.9990000128746032,1.0,2.657298803329468,298.0901794433594,284.95001220703125,299.7616271972656,295.963623046875,299.7612609863281,303.117431640625,298.0909118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680063247680664,5.680037498474121,2.5965327949961647e-05,4.393009185791016,1.0,0.050000000745058,0.0,298.34051513671875,410.0,9650.8857421875,0.0,13467.244140625,1.0,283.1499938964844,296.82147216796875,298.9676208496094,299.7298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142873346805572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.353515625,0.0,20.0830135345459,1895.4371337890625,0.0,139.02056884765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031260,302.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10650634765625,0.9990000128746032,1.0,0.5319684147834778,303.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.10650634765625,0.9990000128746032,1.0,0.560188353061676,303.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.10650634765625,0.9990000128746032,1.0,0.4137532114982605,302.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.10650634765625,0.9990000128746032,1.0,0.560188353061676,302.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.10650634765625,0.9990000128746032,1.0,2.657292366027832,298.1066589355469,284.95001220703125,299.779541015625,295.9718933105469,299.7792358398437,303.1219177246094,298.1073608398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.596552803879604e-05,4.39307165145874,1.0,0.050000000745058,0.0,298.34625244140625,410.0,9660.595703125,0.0,13467.21875,1.0,283.1499938964844,296.83740234375,298.9760131835937,299.7395324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147078156471252,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.0244140625,0.0,20.0830135345459,1895.4371337890625,0.0,139.68406677246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031320,302.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1222229003906,0.9990000128746032,1.0,0.5319671630859375,303.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1222229003906,0.9990000128746032,1.0,0.560187041759491,303.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1222229003906,0.9990000128746032,1.0,0.4137522578239441,302.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1222229003906,0.9990000128746032,1.0,0.560187041759491,302.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1222229003906,0.9990000128746032,1.0,2.6572861671447754,298.1223449707031,284.95001220703125,299.79656982421875,295.9795227050781,299.7962646484375,303.1263427734375,298.1229858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.596572448965162e-05,4.39313268661499,1.0,0.050000000745058,0.0,298.351806640625,410.0,9669.6845703125,0.0,13467.193359375,1.0,283.1499938964844,296.8526916503906,298.9837951660156,299.7485656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3151424527168274,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.433837890625,0.0,20.0830135345459,1895.4371337890625,0.0,140.3693084716797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031380,302.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.13702392578125,0.9990000128746032,1.0,0.531965970993042,303.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.13702392578125,0.9990000128746032,1.0,0.5601857900619507,303.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.13702392578125,0.9990000128746032,1.0,0.4137513041496277,302.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.13702392578125,0.9990000128746032,1.0,0.5601857900619507,302.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.13702392578125,0.9990000128746032,1.0,2.657280206680298,298.1371459960937,284.95001220703125,299.8125915527344,295.98651123046875,299.8122863769531,303.130615234375,298.1377868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.5965915483539e-05,4.393192291259766,1.0,0.050000000745058,0.0,298.35723876953125,410.0,9678.1259765625,0.0,13467.1689453125,1.0,283.1499938964844,296.8673095703125,298.99090576171875,299.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155891597270965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.55078125,0.0,20.0830135345459,1895.4371337890625,0.0,141.0730438232422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031440,302.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1509094238281,0.9990000128746032,1.0,0.5319647789001465,303.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1509094238281,0.9990000128746032,1.0,0.5601845383644104,303.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1509094238281,0.9990000128746032,1.0,0.413750410079956,302.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1509094238281,0.9990000128746032,1.0,0.5601845383644104,302.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1509094238281,0.9990000128746032,1.0,2.6572742462158203,298.1510314941406,284.95001220703125,299.8275146484375,295.9927673339844,299.8272399902344,303.1347961425781,298.151611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986476898193,2.5966101020458154e-05,4.393249988555908,1.0,0.050000000745058,0.0,298.36248779296875,410.0,9685.84765625,0.0,13467.1455078125,1.0,283.1499938964844,296.8811340332031,298.9972839355469,299.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31604865193367,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.35400390625,0.0,20.0830135345459,1895.4371337890625,0.0,141.79632568359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031500,302.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16375732421875,0.9990000128746032,1.0,0.5319636464118958,303.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.16375732421875,0.9990000128746032,1.0,0.5601833462715149,303.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.16375732421875,0.9990000128746032,1.0,0.4137495160102844,302.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.16375732421875,0.9990000128746032,1.0,0.5601833462715149,302.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.16375732421875,0.9990000128746032,1.0,2.657268762588501,298.16387939453125,284.95001220703125,299.8412780761719,295.9982604980469,299.8410339355469,303.1388244628906,298.1643981933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.5966279281419705e-05,4.393305778503418,1.0,0.050000000745058,0.0,298.3675537109375,410.0,9692.8212890625,0.0,13467.123046875,1.0,283.1499938964844,296.89410400390625,299.0028991699219,299.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165189027786255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.8115234375,0.0,20.0830135345459,1895.4371337890625,0.0,142.53590393066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
