time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031560,302.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.175537109375,0.9990000128746032,1.0,0.5319625735282898,303.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.175537109375,0.9990000128746032,1.0,0.5601822137832642,303.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.175537109375,0.9990000128746032,1.0,0.4137486815452575,302.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.175537109375,0.9990000128746032,1.0,0.5601822137832642,302.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.175537109375,0.9990000128746032,1.0,2.6572632789611816,298.1756286621094,284.95001220703125,299.853759765625,296.0029296875,299.8535461425781,303.1426696777344,298.1761169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679989337921143,5.679963111877441,2.596645208541304e-05,4.393359184265137,1.0,0.050000000745058,0.0,298.3724670410156,410.0,9698.9873046875,0.0,13467.1005859375,1.0,283.1499938964844,296.9061584472656,299.0076904296875,299.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169997632503509,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.89990234375,0.0,20.0830135345459,1895.4371337890625,0.0,143.2915802001953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031620,302.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1861267089844,0.9990000128746032,1.0,0.5319615006446838,303.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1861267089844,0.9990000128746032,1.0,0.5601810812950134,303.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1861267089844,0.9990000128746032,1.0,0.4137478470802307,302.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1861267089844,0.9990000128746032,1.0,0.5601810812950134,302.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1861267089844,0.9990000128746032,1.0,2.6572580337524414,298.18621826171875,284.95001220703125,299.86492919921875,296.0067443847656,299.8647155761719,303.1463623046875,298.1866455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952144622803,2.5966619432438165e-05,4.393411159515381,1.0,0.050000000745058,0.0,298.377197265625,410.0,9704.2998046875,0.0,13467.080078125,1.0,283.1499938964844,296.9172668457031,299.0115966796875,299.78228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174908757209778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.5927734375,0.0,20.0830135345459,1895.4371337890625,0.0,144.0626678466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031680,302.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1954650878906,0.9990000128746032,1.0,0.5319604873657227,303.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1954650878906,0.9990000128746032,1.0,0.5601800084114075,303.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1954650878906,0.9990000128746032,1.0,0.4137470722198486,302.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1954650878906,0.9990000128746032,1.0,0.5601800084114075,302.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1954650878906,0.9990000128746032,1.0,2.6572530269622803,298.1955261230469,284.95001220703125,299.8746643066406,296.0096435546875,299.8744812011719,303.1498107910156,298.1959228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.679941654205322,2.596677768451628e-05,4.393460750579834,1.0,0.050000000745058,0.0,298.3817138671875,410.0,9708.705078125,0.0,13467.0595703125,1.0,283.1499938964844,296.92730712890625,299.0146179199219,299.786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179920613765716,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.86376953125,0.0,20.0830135345459,1895.4371337890625,0.0,144.84890747070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031740,302.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2034912109375,0.9990000128746032,1.0,0.5319595336914062,303.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2034912109375,0.9990000128746032,1.0,0.5601789951324463,303.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2034912109375,0.9990000128746032,1.0,0.4137463271617889,302.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2034912109375,0.9990000128746032,1.0,0.5601789951324463,302.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2034912109375,0.9990000128746032,1.0,2.657248020172119,298.2035522460937,284.95001220703125,299.88287353515625,296.0115966796875,299.8827514648437,303.153076171875,298.203857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957866668701,5.679931640625,2.596693047962617e-05,4.393508434295654,1.0,0.050000000745058,0.0,298.38604736328125,410.0,9712.1748046875,0.0,13467.0400390625,1.0,283.1499938964844,296.93621826171875,299.01666259765625,299.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185013234615326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.68310546875,0.0,20.0830135345459,1895.4371337890625,0.0,145.64718627929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031800,302.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2101135253906,0.9990000128746032,1.0,0.5319586396217346,303.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2101135253906,0.9990000128746032,1.0,0.5601780414581299,303.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2101135253906,0.9990000128746032,1.0,0.4137456119060516,302.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2101135253906,0.9990000128746032,1.0,0.5601780414581299,302.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2101135253906,0.9990000128746032,1.0,2.657243490219116,298.2101745605469,284.95001220703125,299.8895263671875,296.0125427246094,299.889404296875,303.15606689453125,298.2104187011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.050000000745058,0.0,298.39019775390625,410.0,9714.630859375,0.0,13467.021484375,1.0,283.1499938964844,296.9439697265625,299.0177001953125,299.79150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190195560455322,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.029296875,0.0,20.0830135345459,1895.4371337890625,0.0,146.45884704589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031860,302.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2152709960937,0.9990000128746032,1.0,0.531957745552063,303.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2152709960937,0.9990000128746032,1.0,0.5601771473884583,303.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2152709960937,0.9990000128746032,1.0,0.4137449264526367,302.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2152709960937,0.9990000128746032,1.0,0.5601771473884583,302.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2152709960937,0.9990000128746032,1.0,2.6572391986846924,298.2153015136719,284.95001220703125,299.8944702148437,296.012451171875,299.8944091796875,303.1587829589844,298.2154846191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938793182373,5.67991304397583,2.5967214241973124e-05,4.393596172332764,1.0,0.050000000745058,0.0,298.39410400390625,410.0,9716.046875,0.0,13467.00390625,1.0,283.1499938964844,296.950439453125,299.0176696777344,299.7924194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195452988147735,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.87255859375,0.0,20.0830135345459,1895.4371337890625,0.0,147.2815704345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031920,302.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2188720703125,0.9990000128746032,1.0,0.5319569110870361,303.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2188720703125,0.9990000128746032,1.0,0.5601762533187866,303.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2188720703125,0.9990000128746032,1.0,0.4137442708015442,302.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2188720703125,0.9990000128746032,1.0,0.5601762533187866,302.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2188720703125,0.9990000128746032,1.0,2.657234907150269,298.2189025878906,284.95001220703125,299.8976745605469,296.01123046875,299.89764404296875,303.1612243652344,298.2190246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930210113525,5.679904460906982,2.596734520921018e-05,4.393636703491211,1.0,0.050000000745058,0.0,298.3977966308594,410.0,9716.359375,0.0,13466.9873046875,1.0,283.1499938964844,296.9555969238281,299.0165100097656,299.79217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200784921646118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.1884765625,0.0,20.0830135345459,1895.4371337890625,0.0,148.11532592773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18031980,302.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2208557128906,0.9990000128746032,1.0,0.531956136226654,303.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2208557128906,0.9990000128746032,1.0,0.5601754188537598,303.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2208557128906,0.9990000128746032,1.0,0.4137436747550964,302.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2208557128906,0.9990000128746032,1.0,0.5601754188537598,302.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2208557128906,0.9990000128746032,1.0,2.657231092453003,298.2208557128906,284.95001220703125,299.8990478515625,296.00885009765625,299.8990478515625,303.1633605957031,298.2209167480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679896354675293,2.5967467081500217e-05,4.393674850463867,1.0,0.050000000745058,0.0,298.4012756347656,410.0,9715.5458984375,0.0,13466.9716796875,1.0,283.1499938964844,296.9593505859375,299.01422119140625,299.7906799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206165432929992,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.9443359375,0.0,20.0830135345459,1895.4371337890625,0.0,148.95596313476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032040,302.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2211303710937,0.9990000128746032,1.0,0.5319554209709167,303.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2211303710937,0.9990000128746032,1.0,0.5601747035980225,303.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2211303710937,0.9990000128746032,1.0,0.413743108510971,302.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2211303710937,0.9990000128746032,1.0,0.5601747035980225,302.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2211303710937,0.9990000128746032,1.0,2.6572275161743164,298.2211303710937,284.95001220703125,299.89849853515625,296.0052795410156,299.8985290527344,303.1651306152344,298.2210998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.050000000745058,0.0,298.404541015625,410.0,9713.517578125,0.0,13466.95703125,1.0,283.1499938964844,296.9616394042969,299.0107116699219,299.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211617469787597,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.12548828125,0.0,20.0830135345459,1895.4371337890625,0.0,149.80711364746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032100,302.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,0.5319547653198242,303.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,0.5601739883422852,303.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,0.4137426018714905,302.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,0.5601739883422852,302.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196350097656,0.9990000128746032,1.0,2.657224178314209,298.2196350097656,284.95001220703125,299.8959350585937,296.00048828125,299.89599609375,303.1665954589844,298.2195129394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67990779876709,5.679882049560547,2.5967687179218046e-05,4.393743515014648,1.0,0.050000000745058,0.0,298.40753173828125,410.0,9710.2587890625,0.0,13466.943359375,1.0,283.1499938964844,296.96240234375,299.0059509277344,299.7839050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217120468616485,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.6982421875,0.0,20.0830135345459,1895.4371337890625,0.0,150.66551208496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032160,302.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.21630859375,0.9990000128746032,1.0,0.5319541096687317,303.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.21630859375,0.9990000128746032,1.0,0.5601733326911926,303.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.21630859375,0.9990000128746032,1.0,0.4137420952320099,302.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.21630859375,0.9990000128746032,1.0,0.5601733326911926,302.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.21630859375,0.9990000128746032,1.0,2.6572210788726807,298.2162780761719,284.95001220703125,299.8912658691406,295.9943542480469,299.8913879394531,303.16766357421875,298.216064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679875373840332,2.596778540464584e-05,4.393774032592773,1.0,0.050000000745058,0.0,298.4103088378906,410.0,9705.7177734375,0.0,13466.9306640625,1.0,283.1499938964844,296.9615478515625,298.9998779296875,299.7784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322265625,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.63232421875,0.0,20.0830135345459,1895.4371337890625,0.0,151.52842712402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032220,302.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2110290527344,0.9990000128746032,1.0,0.5319535732269287,303.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2110290527344,0.9990000128746032,1.0,0.5601727366447449,303.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2110290527344,0.9990000128746032,1.0,0.4137416779994964,302.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2110290527344,0.9990000128746032,1.0,0.5601727366447449,302.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2110290527344,0.9990000128746032,1.0,2.6572182178497314,298.2109680175781,284.95001220703125,299.8844299316406,295.9869079589844,299.88458251953125,303.1683654785156,298.2107238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869651794434,2.596787453512661e-05,4.393801689147949,1.0,0.050000000745058,0.0,298.412841796875,410.0,9699.8310546875,0.0,13466.919921875,1.0,283.1499938964844,296.95904541015625,298.9924621582031,299.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228234350681305,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.91064453125,0.0,20.0830135345459,1895.4371337890625,0.0,152.39727783203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032280,302.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2037658691406,0.9990000128746032,1.0,0.5319530963897705,303.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2037658691406,0.9990000128746032,1.0,0.5601722002029419,303.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2037658691406,0.9990000128746032,1.0,0.413741260766983,302.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2037658691406,0.9990000128746032,1.0,0.5601722002029419,302.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2037658691406,0.9990000128746032,1.0,2.6572158336639404,298.2037048339844,284.95001220703125,299.87530517578125,295.97802734375,299.8755187988281,303.16864013671875,298.2033386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679864406585693,2.5967954570660368e-05,4.393826484680176,1.0,0.050000000745058,0.0,298.4151306152344,410.0,9692.5390625,0.0,13466.9091796875,1.0,283.1499938964844,296.9548034667969,298.983642578125,299.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233870267868042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.509765625,0.0,20.0830135345459,1895.4371337890625,0.0,153.2744903564453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032340,302.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944274902344,0.9990000128746032,1.0,0.5319526195526123,303.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944274902344,0.9990000128746032,1.0,0.5601717233657837,303.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944274902344,0.9990000128746032,1.0,0.4137409329414367,302.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944274902344,0.9990000128746032,1.0,0.5601717233657837,302.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944274902344,0.9990000128746032,1.0,2.6572134494781494,298.1943359375,284.95001220703125,299.8638610839844,295.9677429199219,299.8641357421875,303.1684875488281,298.1938781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679885387420654,5.679859638214111,2.5968025511247103e-05,4.393848896026611,1.0,0.050000000745058,0.0,298.4171447753906,410.0,9683.82421875,0.0,13466.900390625,1.0,283.1499938964844,296.9487609863281,298.973388671875,299.7533874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239540159702301,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.396484375,0.0,20.0830135345459,1895.4371337890625,0.0,154.15635681152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032400,302.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1829528808594,0.9990000128746032,1.0,0.5319522023200989,303.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1829528808594,0.9990000128746032,1.0,0.5601713061332703,303.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1829528808594,0.9990000128746032,1.0,0.4137406349182129,302.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1829528808594,0.9990000128746032,1.0,0.5601713061332703,302.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1829528808594,0.9990000128746032,1.0,2.6572115421295166,298.182861328125,284.95001220703125,299.8500061035156,295.9559326171875,299.8503723144531,303.1678771972656,298.18231201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.5968087356886823e-05,4.39386796951294,1.0,0.050000000745058,0.0,298.4188842773437,410.0,9673.6708984375,0.0,13466.892578125,1.0,283.1499938964844,296.9408264160156,298.96160888671875,299.7419128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245237171649933,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.54931640625,0.0,20.0830135345459,1895.4371337890625,0.0,155.04185485839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032460,302.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1697082519531,0.9990000128746032,1.0,0.531951904296875,303.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1697082519531,0.9990000128746032,1.0,0.5601709485054016,303.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1697082519531,0.9990000128746032,1.0,0.413740336894989,302.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1697082519531,0.9990000128746032,1.0,0.5601709485054016,302.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1697082519531,0.9990000128746032,1.0,2.657209873199463,298.1695861816406,284.95001220703125,299.834716796875,295.943359375,299.8350524902344,303.1663513183594,298.16900634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.67985200881958,2.5968141926568933e-05,4.393885135650635,1.0,0.050000000745058,0.0,298.42047119140625,410.0,9662.91796875,0.0,13466.8857421875,1.0,283.1499938964844,296.9309997558594,298.9484558105469,299.7288818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250091969966888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.98486328125,0.0,20.0830135345459,1895.4371337890625,0.0,155.7959747314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032520,302.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15594482421875,0.9990000128746032,1.0,0.5319515466690063,303.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.15594482421875,0.9990000128746032,1.0,0.560170590877533,303.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.15594482421875,0.9990000128746032,1.0,0.4137400984764099,302.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.15594482421875,0.9990000128746032,1.0,0.560170590877533,302.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15594482421875,0.9990000128746032,1.0,2.65720796585083,298.15582275390625,284.95001220703125,299.8191223144531,295.93084716796875,299.8194274902344,303.16357421875,298.1552124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819649625104e-05,4.393901824951172,1.0,0.050000000745058,0.0,298.4219665527344,410.0,9652.9130859375,0.0,13466.87890625,1.0,283.1499938964844,296.91973876953125,298.9345397949219,299.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253087401390075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.94580078125,0.0,20.0830135345459,1895.4371337890625,0.0,156.2610626220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032580,302.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.14178466796875,0.9990000128746032,1.0,0.5319511890411377,303.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.14178466796875,0.9990000128746032,1.0,0.5601702332496643,303.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.14178466796875,0.9990000128746032,1.0,0.4137398302555084,302.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.14178466796875,0.9990000128746032,1.0,0.5601702332496643,302.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.14178466796875,0.9990000128746032,1.0,2.6572065353393555,298.14166259765625,284.95001220703125,299.8031921386719,295.9183959960937,299.80352783203125,303.1597900390625,298.1410522460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871082305908,5.679844856262207,2.596824742795434e-05,4.393918037414551,1.0,0.050000000745058,0.0,298.4234619140625,410.0,9643.140625,0.0,13466.8720703125,1.0,283.1499938964844,296.9075622558594,298.9203796386719,299.6998596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254210352897644,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.64501953125,0.0,20.0830135345459,1895.4371337890625,0.0,156.4353790283203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032640,302.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1273193359375,0.9990000128746032,1.0,0.5319508910179138,303.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1273193359375,0.9990000128746032,1.0,0.5601699352264404,303.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1273193359375,0.9990000128746032,1.0,0.4137395918369293,302.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1273193359375,0.9990000128746032,1.0,0.5601699352264404,302.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1273193359375,0.9990000128746032,1.0,2.6572048664093018,298.127197265625,284.95001220703125,299.7869873046875,295.90594482421875,299.7873229980469,303.1552429199219,298.1265563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829835965764e-05,4.393933296203613,1.0,0.050000000745058,0.0,298.42486572265625,410.0,9633.33984375,0.0,13466.8662109375,1.0,283.1499938964844,296.8948669433594,298.9064025878906,299.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253897130489349,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.22998046875,0.0,20.0830135345459,1895.4371337890625,0.0,156.3867645263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032700,302.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125793457031,0.9990000128746032,1.0,0.5319505929946899,303.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125793457031,0.9990000128746032,1.0,0.5601695775985718,303.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125793457031,0.9990000128746032,1.0,0.4137393534183502,302.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125793457031,0.9990000128746032,1.0,0.5601695775985718,302.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125793457031,0.9990000128746032,1.0,2.657203435897827,298.1124572753906,284.95001220703125,299.7704772949219,295.8935241699219,299.77081298828125,303.14990234375,298.11181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.679838180541992,2.596834565338213e-05,4.393948554992676,1.0,0.050000000745058,0.0,298.4262390136719,410.0,9623.462890625,0.0,13466.859375,1.0,283.1499938964844,296.8817749023437,298.8927917480469,299.67041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252452909946441,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.74755859375,0.0,20.0830135345459,1895.4371337890625,0.0,156.16253662109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032760,302.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0975646972656,0.9990000128746032,1.0,0.5319502949714661,303.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0975646972656,0.9990000128746032,1.0,0.5601692795753479,303.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0975646972656,0.9990000128746032,1.0,0.4137391149997711,302.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0975646972656,0.9990000128746032,1.0,0.5601692795753479,302.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0975646972656,0.9990000128746032,1.0,2.657201766967773,298.0974426269531,284.95001220703125,299.7536926269531,295.88116455078125,299.7540283203125,303.1440124511719,298.0968017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.5968392947106626e-05,4.39396333694458,1.0,0.050000000745058,0.0,298.4275817871094,410.0,9613.451171875,0.0,13466.853515625,1.0,283.1499938964844,296.8683776855469,298.8796081542969,299.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250441551208496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.23828125,0.0,20.0830135345459,1895.4371337890625,0.0,155.85023498535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032820,302.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.08233642578125,0.9990000128746032,1.0,0.5319499969482422,303.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.08233642578125,0.9990000128746032,1.0,0.560168981552124,303.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.08233642578125,0.9990000128746032,1.0,0.413738876581192,302.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.08233642578125,0.9990000128746032,1.0,0.560168981552124,302.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.08233642578125,0.9990000128746032,1.0,2.657200336456299,298.0821838378906,284.95001220703125,299.73663330078125,295.86883544921875,299.73699951171875,303.1376342773437,298.08154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858207702637,5.679832458496094,2.596843842184171e-05,4.393977165222168,1.0,0.050000000745058,0.0,298.4288635253906,410.0,9603.3017578125,0.0,13466.84765625,1.0,283.1499938964844,296.8547058105469,298.8668518066406,299.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248226642608642,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.7060546875,0.0,20.0830135345459,1895.4371337890625,0.0,155.5062713623047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032880,302.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0668334960937,0.9990000128746032,1.0,0.5319496989250183,303.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0668334960937,0.9990000128746032,1.0,0.5601686835289001,303.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0668334960937,0.9990000128746032,1.0,0.4137386679649353,302.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0668334960937,0.9990000128746032,1.0,0.5601686835289001,302.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0668334960937,0.9990000128746032,1.0,2.657198905944824,298.06671142578125,284.95001220703125,299.7193298339844,295.85650634765625,299.7196960449219,303.1308898925781,298.0660400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.59684820775874e-05,4.393990993499756,1.0,0.050000000745058,0.0,298.4301147460937,410.0,9593.009765625,0.0,13466.841796875,1.0,283.1499938964844,296.8408508300781,298.8544006347656,299.6288757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246050179004669,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.146240234375,0.0,20.0830135345459,1895.4371337890625,0.0,155.16818237304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18032940,302.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0511474609375,0.9990000128746032,1.0,0.5319494605064392,303.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0511474609375,0.9990000128746032,1.0,0.5601683855056763,303.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0511474609375,0.9990000128746032,1.0,0.4137384593486786,302.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0511474609375,0.9990000128746032,1.0,0.5601683855056763,302.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0511474609375,0.9990000128746032,1.0,2.6571977138519287,298.0509948730469,284.95001220703125,299.7017822265625,295.84423828125,299.7021179199219,303.1238098144531,298.0503234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852573333308e-05,4.394004821777344,1.0,0.050000000745058,0.0,298.4313659667969,410.0,9582.5986328125,0.0,13466.8369140625,1.0,283.1499938964844,296.82672119140625,298.8421936035156,299.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244054913520813,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.547119140625,0.0,20.0830135345459,1895.4371337890625,0.0,154.85813903808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033000,302.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.03521728515625,0.9990000128746032,1.0,0.5319491624832153,303.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.03521728515625,0.9990000128746032,1.0,0.5601680874824524,303.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.03521728515625,0.9990000128746032,1.0,0.4137382507324219,302.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.03521728515625,0.9990000128746032,1.0,0.5601680874824524,302.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.03521728515625,0.9990000128746032,1.0,2.657196283340454,298.0350646972656,284.95001220703125,299.6839904785156,295.8319702148437,299.6843566894531,303.1164855957031,298.0343933105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.596856938907877e-05,4.394017696380615,1.0,0.050000000745058,0.0,298.4325561523437,410.0,9572.0556640625,0.0,13466.8310546875,1.0,283.1499938964844,296.8124389648437,298.8301086425781,299.6026611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242261707782745,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.90625,0.0,20.0830135345459,1895.4371337890625,0.0,154.57945251464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033060,302.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190734863281,0.9990000128746032,1.0,0.5319489240646362,303.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190734863281,0.9990000128746032,1.0,0.5601678490638733,303.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190734863281,0.9990000128746032,1.0,0.4137380421161651,302.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190734863281,0.9990000128746032,1.0,0.5601678490638733,302.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0190734863281,0.9990000128746032,1.0,2.6571948528289795,298.0189514160156,284.95001220703125,299.6659851074219,295.8197631835937,299.6663513183594,303.10888671875,298.01824951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968609406845644e-05,4.394031047821045,1.0,0.050000000745058,0.0,298.4337463378906,410.0,9561.40234375,0.0,13466.826171875,1.0,283.1499938964844,296.79791259765625,298.8180847167969,299.5896911621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240683078765869,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.21142578125,0.0,20.0830135345459,1895.4371337890625,0.0,154.33407592773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033120,302.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0027770996094,0.9990000128746032,1.0,0.5319486260414124,303.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0027770996094,0.9990000128746032,1.0,0.5601675510406494,303.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0027770996094,0.9990000128746032,1.0,0.4137378334999084,302.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0027770996094,0.9990000128746032,1.0,0.5601675510406494,302.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0027770996094,0.9990000128746032,1.0,2.657193660736084,298.00262451171875,284.95001220703125,299.64776611328125,295.8075561523437,299.64813232421875,303.10113525390625,298.0019226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043445587158,1.0,0.050000000745058,0.0,298.4349060058594,410.0,9550.630859375,0.0,13466.8203125,1.0,283.1499938964844,296.783203125,298.8060302734375,299.5767517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239233195781708,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.46826171875,0.0,20.0830135345459,1895.4371337890625,0.0,154.10862731933594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033180,302.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862670898437,0.9990000128746032,1.0,0.5319483876228333,303.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862670898437,0.9990000128746032,1.0,0.5601672530174255,303.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862670898437,0.9990000128746032,1.0,0.4137376546859741,302.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862670898437,0.9990000128746032,1.0,0.5601672530174255,302.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9862670898437,0.9990000128746032,1.0,2.6571924686431885,297.9861145019531,284.95001220703125,299.6293334960937,295.79541015625,299.6297302246094,303.0931701660156,297.98541259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815769195557,2.5968691261368804e-05,4.39405632019043,1.0,0.050000000745058,0.0,298.4360656738281,410.0,9539.759765625,0.0,13466.8154296875,1.0,283.1499938964844,296.768310546875,298.7939758300781,299.5638122558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32378751039505,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.668212890625,0.0,20.0830135345459,1895.4371337890625,0.0,153.8974609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033240,302.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9695739746094,0.9990000128746032,1.0,0.5319481492042542,303.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9695739746094,0.9990000128746032,1.0,0.5601670145988464,303.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9695739746094,0.9990000128746032,1.0,0.4137374460697174,302.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9695739746094,0.9990000128746032,1.0,0.5601670145988464,302.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9695739746094,0.9990000128746032,1.0,2.657191038131714,297.9694519042969,284.95001220703125,299.6107177734375,295.78326416015625,299.6111145019531,303.0850830078125,297.9687194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.5968733098125085e-05,4.394068717956543,1.0,0.050000000745058,0.0,298.4372253417969,410.0,9528.7900390625,0.0,13466.810546875,1.0,283.1499938964844,296.7532653808594,298.7818908691406,299.5508117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236536383628845,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.81982421875,0.0,20.0830135345459,1895.4371337890625,0.0,153.68922424316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033300,302.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527587890625,0.9990000128746032,1.0,0.531947910785675,303.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527587890625,0.9990000128746032,1.0,0.5601667165756226,303.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527587890625,0.9990000128746032,1.0,0.4137372374534607,302.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527587890625,0.9990000128746032,1.0,0.5601667165756226,302.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9527587890625,0.9990000128746032,1.0,2.6571898460388184,297.9526062011719,284.95001220703125,299.5919494628906,295.7711181640625,299.59234619140625,303.07684326171875,297.9518737792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.5968773115891963e-05,4.394081115722656,1.0,0.050000000745058,0.0,298.4383544921875,410.0,9517.7265625,0.0,13466.8056640625,1.0,283.1499938964844,296.738037109375,298.769775390625,299.53778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235174417495727,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.924560546875,0.0,20.0830135345459,1895.4371337890625,0.0,153.47738647460938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033360,302.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9357604980469,0.9990000128746032,1.0,0.5319476127624512,303.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9357604980469,0.9990000128746032,1.0,0.5601664781570435,303.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9357604980469,0.9990000128746032,1.0,0.4137370586395263,302.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9357604980469,0.9990000128746032,1.0,0.5601664781570435,302.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9357604980469,0.9990000128746032,1.0,2.657188653945923,297.93560791015625,284.95001220703125,299.572998046875,295.759033203125,299.5733947753906,303.0684814453125,297.93487548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983341217041,5.679807662963867,2.596881313365884e-05,4.394093990325928,1.0,0.050000000745058,0.0,298.4394836425781,410.0,9506.578125,0.0,13466.7998046875,1.0,283.1499938964844,296.7226867675781,298.75762939453125,299.52471923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233762085437774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.986572265625,0.0,20.0830135345459,1895.4371337890625,0.0,153.25762939453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033420,302.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9186096191406,0.9990000128746032,1.0,0.5319473743438721,303.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9186096191406,0.9990000128746032,1.0,0.5601661801338196,303.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9186096191406,0.9990000128746032,1.0,0.4137368500232696,302.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9186096191406,0.9990000128746032,1.0,0.5601661801338196,302.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9186096191406,0.9990000128746032,1.0,2.657187223434448,297.9184875488281,284.95001220703125,299.55389404296875,295.7469482421875,299.5542907714844,303.0599975585937,297.917724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831027984619,5.679804801940918,2.596885315142572e-05,4.394106388092041,1.0,0.050000000745058,0.0,298.4406433105469,410.0,9495.3515625,0.0,13466.794921875,1.0,283.1499938964844,296.7071533203125,298.7455139160156,299.5116577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323228657245636,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.01025390625,0.0,20.0830135345459,1895.4371337890625,0.0,153.02804565429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033480,302.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9013671875,0.9990000128746032,1.0,0.531947135925293,303.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9013671875,0.9990000128746032,1.0,0.5601659417152405,303.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9013671875,0.9990000128746032,1.0,0.4137366414070129,302.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9013671875,0.9990000128746032,1.0,0.5601659417152405,302.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9013671875,0.9990000128746032,1.0,2.6571860313415527,297.9012145996094,284.95001220703125,299.53466796875,295.7348937988281,299.5350646972656,303.0514221191406,297.9004821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.59688931691926e-05,4.394118785858154,1.0,0.050000000745058,0.0,298.4417724609375,410.0,9484.0478515625,0.0,13466.7900390625,1.0,283.1499938964844,296.6915283203125,298.7333984375,299.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230750262737274,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.002197265625,0.0,20.0830135345459,1895.4371337890625,0.0,152.7889404296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033540,302.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.88397216796875,0.9990000128746032,1.0,0.5319468379020691,303.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.88397216796875,0.9990000128746032,1.0,0.5601656436920166,303.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.88397216796875,0.9990000128746032,1.0,0.4137364625930786,302.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.88397216796875,0.9990000128746032,1.0,0.5601656436920166,302.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.88397216796875,0.9990000128746032,1.0,2.657184839248657,297.8838195800781,284.95001220703125,299.5152893066406,295.7228698730469,299.51568603515625,303.042724609375,297.883056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679799556732178,2.5968933186959475e-05,4.394131660461426,1.0,0.050000000745058,0.0,298.44293212890625,410.0,9472.6865234375,0.0,13466.78515625,1.0,283.1499938964844,296.6757507324219,298.7213134765625,299.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229151666164398,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.959228515625,0.0,20.0830135345459,1895.4371337890625,0.0,152.5400848388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
