time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033600,302.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664855957031,0.9990000128746032,1.0,0.53194659948349,303.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664855957031,0.9990000128746032,1.0,0.5601654052734375,303.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664855957031,0.9990000128746032,1.0,0.4137362539768219,302.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664855957031,0.9990000128746032,1.0,0.5601654052734375,302.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664855957031,0.9990000128746032,1.0,2.6571834087371826,297.8663330078125,284.95001220703125,299.4958190917969,295.7108459472656,299.4962158203125,303.0339660644531,297.8655700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897502371576e-05,4.394144058227539,1.0,0.050000000745058,0.0,298.444091796875,410.0,9461.263671875,0.0,13466.779296875,1.0,283.1499938964844,296.6598815917969,298.709228515625,299.47247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227507770061493,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.892333984375,0.0,20.0830135345459,1895.4371337890625,0.0,152.28411865234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033660,302.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.848876953125,0.9990000128746032,1.0,0.5319463610649109,303.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.848876953125,0.9990000128746032,1.0,0.5601651072502136,303.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.848876953125,0.9990000128746032,1.0,0.4137360453605652,302.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.848876953125,0.9990000128746032,1.0,0.5601651072502136,302.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.848876953125,0.9990000128746032,1.0,2.657182216644287,297.8487243652344,284.95001220703125,299.4762268066406,295.6988525390625,299.47662353515625,303.0251159667969,297.84796142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798200607299805,5.6797943115234375,2.5969015041482635e-05,4.3941569328308105,1.0,0.050000000745058,0.0,298.4452514648437,410.0,9449.7900390625,0.0,13466.7744140625,1.0,283.1499938964844,296.6438903808594,298.6972045898437,299.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225823044776916,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.798828125,0.0,20.0830135345459,1895.4371337890625,0.0,152.0217742919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033720,302.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8311767578125,0.9990000128746032,1.0,0.531946063041687,303.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8311767578125,0.9990000128746032,1.0,0.5601648092269897,303.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8311767578125,0.9990000128746032,1.0,0.4137358367443084,302.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8311767578125,0.9990000128746032,1.0,0.5601648092269897,302.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8311767578125,0.9990000128746032,1.0,2.6571807861328125,297.8310241699219,284.95001220703125,299.4565124511719,295.6868591308594,299.4569396972656,303.01617431640625,297.83026123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679817199707031,5.679791450500488,2.596905869722832e-05,4.39417028427124,1.0,0.050000000745058,0.0,298.44647216796875,410.0,9438.26953125,0.0,13466.7685546875,1.0,283.1499938964844,296.6278076171875,298.6851806640625,299.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3224110603332519,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.68603515625,0.0,20.0830135345459,1895.4371337890625,0.0,151.75503540039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033780,302.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8134155273437,0.9990000128746032,1.0,0.5319458246231079,303.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8134155273437,0.9990000128746032,1.0,0.5601645708084106,303.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8134155273437,0.9990000128746032,1.0,0.4137356281280517,302.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8134155273437,0.9990000128746032,1.0,0.5601645708084106,302.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8134155273437,0.9990000128746032,1.0,2.657179355621338,297.8132629394531,284.95001220703125,299.4367370605469,295.6748962402344,299.4371643066406,303.0071716308594,297.8125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67981481552124,5.679788589477539,2.59691005339846e-05,4.39418363571167,1.0,0.050000000745058,0.0,298.4476623535156,410.0,9426.712890625,0.0,13466.763671875,1.0,283.1499938964844,296.6116027832031,298.6731872558594,299.4334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222375810146332,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.55224609375,0.0,20.0830135345459,1895.4371337890625,0.0,151.48471069335938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033840,302.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7955627441406,0.9990000128746032,1.0,0.531945526599884,303.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7955627441406,0.9990000128746032,1.0,0.5601642727851868,303.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7955627441406,0.9990000128746032,1.0,0.413735419511795,302.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7955627441406,0.9990000128746032,1.0,0.5601642727851868,302.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7955627441406,0.9990000128746032,1.0,2.6571781635284424,297.79541015625,284.95001220703125,299.4169006347656,295.6629638671875,299.41729736328125,302.9980773925781,297.7946472167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811954498291,5.67978572845459,2.5969144189730287e-05,4.3941969871521,1.0,0.050000000745058,0.0,298.4488830566406,410.0,9415.1220703125,0.0,13466.7578125,1.0,283.1499938964844,296.5953674316406,298.6612243652344,299.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220624625682831,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.404052734375,0.0,20.0830135345459,1895.4371337890625,0.0,151.2118377685547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033900,302.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7776794433594,0.9990000128746032,1.0,0.5319452285766602,303.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7776794433594,0.9990000128746032,1.0,0.5601639747619629,303.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7776794433594,0.9990000128746032,1.0,0.4137352108955383,302.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7776794433594,0.9990000128746032,1.0,0.5601639747619629,302.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7776794433594,0.9990000128746032,1.0,2.657176733016968,297.77752685546875,284.95001220703125,299.39697265625,295.6510314941406,299.3973999023437,302.9889221191406,297.7767333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679782867431641,2.596918784547597e-05,4.394210338592529,1.0,0.050000000745058,0.0,298.4501342773437,410.0,9403.5078125,0.0,13466.751953125,1.0,283.1499938964844,296.5790405273437,298.6492919921875,299.4075622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218860924243927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.240234375,0.0,20.0830135345459,1895.4371337890625,0.0,150.9368896484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18033960,302.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7597045898437,0.9990000128746032,1.0,0.531944990158081,303.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7597045898437,0.9990000128746032,1.0,0.560163676738739,303.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7597045898437,0.9990000128746032,1.0,0.4137349724769592,302.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7597045898437,0.9990000128746032,1.0,0.560163676738739,302.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7597045898437,0.9990000128746032,1.0,2.657175302505493,297.7595520019531,284.95001220703125,299.37701416015625,295.6391296386719,299.37744140625,302.9797058105469,297.7587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.050000000745058,0.0,298.451416015625,410.0,9391.8740234375,0.0,13466.7470703125,1.0,283.1499938964844,296.56268310546875,298.6373596191406,299.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217085897922516,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.06640625,0.0,20.0830135345459,1895.4371337890625,0.0,150.66015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034020,302.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7417297363281,0.9990000128746032,1.0,0.5319446921348572,303.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7417297363281,0.9990000128746032,1.0,0.5601633787155151,303.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7417297363281,0.9990000128746032,1.0,0.4137347638607025,302.703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7417297363281,0.9990000128746032,1.0,0.5601633787155151,302.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7417297363281,0.9990000128746032,1.0,2.6571738719940186,297.7415771484375,284.95001220703125,299.3570251464844,295.6272277832031,299.357421875,302.9704284667969,297.74078369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802894592285,5.679777145385742,2.5969276975956745e-05,4.394238471984863,1.0,0.050000000745058,0.0,298.45269775390625,410.0,9380.2294921875,0.0,13466.7412109375,1.0,283.1499938964844,296.5462341308594,298.6254272460937,299.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.321530133485794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.883056640625,0.0,20.0830135345459,1895.4371337890625,0.0,150.38185119628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034080,302.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,0.5319443941116333,303.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,0.5601630806922913,303.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,0.4137345254421234,302.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,0.5601630806922913,302.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.72369384765625,0.9990000128746032,1.0,2.657172441482544,297.7235412597656,284.95001220703125,299.3370056152344,295.6153259277344,299.33740234375,302.9610900878906,297.7227783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800033569336,5.679773807525635,2.596932245069184e-05,4.394252777099609,1.0,0.050000000745058,0.0,298.4539794921875,410.0,9368.5791015625,0.0,13466.7353515625,1.0,283.1499938964844,296.52978515625,298.6135559082031,299.36883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213507533073425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.694091796875,0.0,20.0830135345459,1895.4371337890625,0.0,150.10203552246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034140,302.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7056579589844,0.9990000128746032,1.0,0.5319440960884094,303.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7056579589844,0.9990000128746032,1.0,0.5601627826690674,303.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7056579589844,0.9990000128746032,1.0,0.4137343168258667,302.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7056579589844,0.9990000128746032,1.0,0.5601627826690674,302.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7056579589844,0.9990000128746032,1.0,2.6571710109710693,297.7055053710937,284.95001220703125,299.31695556640625,295.6034545898437,299.3173522949219,302.95172119140625,297.7047424316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.6797709465026855,2.596936974441633e-05,4.394267082214356,1.0,0.050000000745058,0.0,298.4552917480469,410.0,9356.9287109375,0.0,13466.7294921875,1.0,283.1499938964844,296.5132751464844,298.6016540527344,299.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211705088615417,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.502197265625,0.0,20.0830135345459,1895.4371337890625,0.0,149.8207550048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034200,302.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6876220703125,0.9990000128746032,1.0,0.5319437980651855,303.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6876220703125,0.9990000128746032,1.0,0.5601624250411987,303.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6876220703125,0.9990000128746032,1.0,0.4137340784072876,302.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6876220703125,0.9990000128746032,1.0,0.5601624250411987,302.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6876220703125,0.9990000128746032,1.0,2.6571695804595947,297.6874694824219,284.95001220703125,299.2969055175781,295.5915832519531,299.2973022460937,302.9422607421875,297.6866760253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.050000000745058,0.0,298.45660400390625,410.0,9345.2861328125,0.0,13466.7236328125,1.0,283.1499938964844,296.49676513671875,298.5897827148437,299.3430480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209894001483917,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.309814453125,0.0,20.0830135345459,1895.4371337890625,0.0,149.53810119628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034260,302.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6695556640625,0.9990000128746032,1.0,0.5319435000419617,303.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6695556640625,0.9990000128746032,1.0,0.5601621270179749,303.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6695556640625,0.9990000128746032,1.0,0.4137338399887085,302.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6695556640625,0.9990000128746032,1.0,0.5601621270179749,302.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6695556640625,0.9990000128746032,1.0,2.657167911529541,297.6694030761719,284.95001220703125,299.27685546875,295.5797424316406,299.2772827148437,302.93280029296875,297.66864013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679764747619629,2.5969462512875907e-05,4.394296169281006,1.0,0.050000000745058,0.0,298.4579467773437,410.0,9333.6572265625,0.0,13466.7177734375,1.0,283.1499938964844,296.4802551269531,298.57794189453125,299.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208074867725372,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.119873046875,0.0,20.0830135345459,1895.4371337890625,0.0,149.254150390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034320,302.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.65155029296875,0.9990000128746032,1.0,0.5319432020187378,302.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.65155029296875,0.9990000128746032,1.0,0.560161828994751,303.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.65155029296875,0.9990000128746032,1.0,0.4137336015701294,302.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.65155029296875,0.9990000128746032,1.0,0.560161828994751,302.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.65155029296875,0.9990000128746032,1.0,2.6571664810180664,297.6513977050781,284.95001220703125,299.2568359375,295.5679016113281,299.2572631835937,302.9232482910156,297.6506042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679787635803223,5.67976188659668,2.59695098066004e-05,4.39431095123291,1.0,0.050000000745058,0.0,298.45928955078125,410.0,9322.0498046875,0.0,13466.7109375,1.0,283.1499938964844,296.4637145996094,298.56610107421875,299.3173522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206250369548797,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.935302734375,0.0,20.0830135345459,1895.4371337890625,0.0,148.96922302246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034380,302.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6335144042969,0.9990000128746032,1.0,0.5319429039955139,302.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6335144042969,0.9990000128746032,1.0,0.5601615309715271,303.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6335144042969,0.9990000128746032,1.0,0.4137333929538727,302.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6335144042969,0.9990000128746032,1.0,0.5601615309715271,302.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6335144042969,0.9990000128746032,1.0,2.657165050506592,297.63336181640625,284.95001220703125,299.2368469238281,295.5560913085937,299.2372436523437,302.9136962890625,297.6325988769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.596955710032489e-05,4.394325256347656,1.0,0.050000000745058,0.0,298.46063232421875,410.0,9310.4677734375,0.0,13466.705078125,1.0,283.1499938964844,296.4472045898437,298.55426025390625,299.30450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204420208930969,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.757568359375,0.0,20.0830135345459,1895.4371337890625,0.0,148.68333435058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034440,302.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,0.53194260597229,302.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,0.5601611733436584,303.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,0.4137331545352936,302.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,0.5601611733436584,302.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,2.657163619995117,297.6153869628906,284.95001220703125,299.2168884277344,295.5442810058594,299.2173156738281,302.9040832519531,297.6146240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755210876465,2.5969604394049384e-05,4.3943400382995605,1.0,0.050000000745058,0.0,298.46197509765625,410.0,9298.921875,0.0,13466.69921875,1.0,283.1499938964844,296.4306945800781,298.5424499511719,299.29168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202586472034454,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.5908203125,0.0,20.0830135345459,1895.4371337890625,0.0,148.3968505859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034500,302.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5975952148437,0.9990000128746032,1.0,0.5319423079490662,302.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5975952148437,0.9990000128746032,1.0,0.5601608753204346,303.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5975952148437,0.9990000128746032,1.0,0.4137329161167145,302.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5975952148437,0.9990000128746032,1.0,0.5601608753204346,302.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5975952148437,0.9990000128746032,1.0,2.6571619510650635,297.5974426269531,284.95001220703125,299.1969909667969,295.532470703125,299.1974182128906,302.8944396972656,297.5966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965168777388e-05,4.394354820251465,1.0,0.050000000745058,0.0,298.4633178710937,410.0,9287.41796875,0.0,13466.693359375,1.0,283.1499938964844,296.4142150878906,298.5306396484375,299.2789001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200750648975372,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.43701171875,0.0,20.0830135345459,1895.4371337890625,0.0,148.10997009277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034560,302.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5797119140625,0.9990000128746032,1.0,0.5319420099258423,302.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5797119140625,0.9990000128746032,1.0,0.5601605772972107,303.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5797119140625,0.9990000128746032,1.0,0.4137326776981354,302.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5797119140625,0.9990000128746032,1.0,0.5601605772972107,302.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5797119140625,0.9990000128746032,1.0,2.657160520553589,297.5795593261719,284.95001220703125,299.1771545410156,295.52069091796875,299.1775817871094,302.8847351074219,297.57879638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969698981498368e-05,4.394369602203369,1.0,0.050000000745058,0.0,298.4646301269531,410.0,9275.958984375,0.0,13466.6875,1.0,283.1499938964844,296.3977966308594,298.5188293457031,299.2660827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198915123939514,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.299072265625,0.0,20.0830135345459,1895.4371337890625,0.0,147.82302856445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034620,302.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5618896484375,0.9990000128746032,1.0,0.5319417119026184,302.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5618896484375,0.9990000128746032,1.0,0.5601602792739868,303.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5618896484375,0.9990000128746032,1.0,0.4137324690818786,302.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5618896484375,0.9990000128746032,1.0,0.5601602792739868,302.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5618896484375,0.9990000128746032,1.0,2.6571590900421143,297.5617370605469,284.95001220703125,299.15740966796875,295.5089111328125,299.1578063964844,302.8750305175781,297.5609741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746150970459,2.5969744456233457e-05,4.394383907318115,1.0,0.050000000745058,0.0,298.4659423828125,410.0,9264.5556640625,0.0,13466.681640625,1.0,283.1499938964844,296.3813781738281,298.5070495605469,299.2533264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197081685066223,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.179931640625,0.0,20.0830135345459,1895.4371337890625,0.0,147.5363311767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034680,302.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5441589355469,0.9990000128746032,1.0,0.5319414138793945,302.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5441589355469,0.9990000128746032,1.0,0.5601599812507629,303.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5441589355469,0.9990000128746032,1.0,0.4137322306632995,302.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5441589355469,0.9990000128746032,1.0,0.5601599812507629,302.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5441589355469,0.9990000128746032,1.0,2.65715765953064,297.54400634765625,284.95001220703125,299.1377258300781,295.49713134765625,299.1381530761719,302.8652648925781,297.5432434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394397735595703,1.0,0.050000000745058,0.0,298.4672546386719,410.0,9253.2197265625,0.0,13466.67578125,1.0,283.1499938964844,296.36505126953125,298.49530029296875,299.2405700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195254802703857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.085693359375,0.0,20.0830135345459,1895.4371337890625,0.0,147.2506103515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034740,302.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5264892578125,0.9990000128746032,1.0,0.5319411754608154,302.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5264892578125,0.9990000128746032,1.0,0.5601596236228943,303.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5264892578125,0.9990000128746032,1.0,0.4137320220470428,302.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5264892578125,0.9990000128746032,1.0,0.5601596236228943,302.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5264892578125,0.9990000128746032,1.0,2.657156229019165,297.5263366699219,284.95001220703125,299.1181640625,295.4853515625,299.1185607910156,302.8554992675781,297.52557373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.6797404289245605,2.596983540570364e-05,4.394412040710449,1.0,0.050000000745058,0.0,298.4685363769531,410.0,9241.931640625,0.0,13466.669921875,1.0,283.1499938964844,296.3487854003906,298.4835510253906,299.2278137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319343090057373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.010986328125,0.0,20.0830135345459,1895.4371337890625,0.0,146.9652557373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034800,302.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5089111328125,0.9990000128746032,1.0,0.5319408774375916,302.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5089111328125,0.9990000128746032,1.0,0.5601593852043152,303.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5089111328125,0.9990000128746032,1.0,0.4137317836284637,302.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5089111328125,0.9990000128746032,1.0,0.5601593852043152,302.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5089111328125,0.9990000128746032,1.0,2.6571547985076904,297.5087585449219,284.95001220703125,299.09869384765625,295.4736022949219,299.0990905761719,302.8456726074219,297.50799560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987906144932e-05,4.394425392150879,1.0,0.050000000745058,0.0,298.4697570800781,410.0,9230.7333984375,0.0,13466.6640625,1.0,283.1499938964844,296.33258056640625,298.4718017578125,299.215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191612362861633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.9619140625,0.0,20.0830135345459,1895.4371337890625,0.0,146.68064880371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034860,302.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.491455078125,0.9990000128746032,1.0,0.5319405794143677,302.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.491455078125,0.9990000128746032,1.0,0.5601590871810913,303.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.491455078125,0.9990000128746032,1.0,0.413731575012207,302.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.491455078125,0.9990000128746032,1.0,0.5601590871810913,302.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.491455078125,0.9990000128746032,1.0,2.657153606414795,297.4913024902344,284.95001220703125,299.079345703125,295.4618835449219,299.0797424316406,302.8358459472656,297.49053955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.050000000745058,0.0,298.4709777832031,410.0,9219.6171875,0.0,13466.6591796875,1.0,283.1499938964844,296.3164367675781,298.4600524902344,299.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189803063869476,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.94384765625,0.0,20.0830135345459,1895.4371337890625,0.0,146.39739990234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034920,302.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740905761719,0.9990000128746032,1.0,0.5319403409957886,302.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740905761719,0.9990000128746032,1.0,0.5601587891578674,303.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740905761719,0.9990000128746032,1.0,0.4137313961982727,302.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740905761719,0.9990000128746032,1.0,0.5601587891578674,302.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740905761719,0.9990000128746032,1.0,2.6571521759033203,297.47393798828125,284.95001220703125,299.06011962890625,295.4501342773437,299.0605163574219,302.82598876953125,297.47320556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731845855713,2.596996273496188e-05,4.39445161819458,1.0,0.050000000745058,0.0,298.4721374511719,410.0,9208.58984375,0.0,13466.6533203125,1.0,283.1499938964844,296.3004150390625,298.4483337402344,299.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188000917434692,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.95556640625,0.0,20.0830135345459,1895.4371337890625,0.0,146.11520385742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18034980,302.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.45684814453125,0.9990000128746032,1.0,0.5319401025772095,302.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.45684814453125,0.9990000128746032,1.0,0.5601585507392883,303.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.45684814453125,0.9990000128746032,1.0,0.413731187582016,302.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.45684814453125,0.9990000128746032,1.0,0.5601585507392883,302.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.45684814453125,0.9990000128746032,1.0,2.657150983810425,297.45672607421875,284.95001220703125,299.04107666015625,295.4384155273437,299.0414428710937,302.8161315917969,297.4559631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755210876465,5.679728984832764,2.597000275272876e-05,4.394464015960693,1.0,0.050000000745058,0.0,298.4732666015625,410.0,9197.6494140625,0.0,13466.6484375,1.0,283.1499938964844,296.28448486328125,298.4366149902344,299.177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3186213970184326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.0068359375,0.0,20.0830135345459,1895.4371337890625,0.0,145.8353271484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035040,302.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.43975830078125,0.9990000128746032,1.0,0.5319398641586304,302.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.43975830078125,0.9990000128746032,1.0,0.5601582527160645,303.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.43975830078125,0.9990000128746032,1.0,0.4137310087680816,302.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.43975830078125,0.9990000128746032,1.0,0.5601582527160645,302.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.43975830078125,0.9990000128746032,1.0,2.6571497917175293,297.4396057128906,284.95001220703125,299.02215576171875,295.4267272949219,299.0225524902344,302.80621337890625,297.4388732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.5970040951506235e-05,4.394475936889648,1.0,0.050000000745058,0.0,298.474365234375,410.0,9186.814453125,0.0,13466.6435546875,1.0,283.1499938964844,296.2686462402344,298.4249267578125,299.1643371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184438645839691,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.092529296875,0.0,20.0830135345459,1895.4371337890625,0.0,145.55715942382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035100,302.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4228210449219,0.9990000128746032,1.0,0.5319396257400513,302.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4228210449219,0.9990000128746032,1.0,0.5601580142974854,303.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4228210449219,0.9990000128746032,1.0,0.4137308299541473,302.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4228210449219,0.9990000128746032,1.0,0.5601580142974854,302.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4228210449219,0.9990000128746032,1.0,2.657148599624634,297.42266845703125,284.95001220703125,299.00341796875,295.4150085449219,299.0037841796875,302.7963256835937,297.4219665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.679724216461182,2.5970077331294306e-05,4.394487380981445,1.0,0.050000000745058,0.0,298.47540283203125,410.0,9176.08203125,0.0,13466.638671875,1.0,283.1499938964844,296.2529602050781,298.4132385253906,299.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182682693004608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.22314453125,0.0,20.0830135345459,1895.4371337890625,0.0,145.281982421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035160,302.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4060363769531,0.9990000128746032,1.0,0.5319393873214722,302.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4060363769531,0.9990000128746032,1.0,0.560157835483551,303.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4060363769531,0.9990000128746032,1.0,0.413730651140213,302.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4060363769531,0.9990000128746032,1.0,0.560157835483551,302.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4060363769531,0.9990000128746032,1.0,2.6571474075317383,297.4058837890625,284.95001220703125,298.9848327636719,295.4033203125,298.9852294921875,302.786376953125,297.4051818847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679721832275391,2.5970111892092973e-05,4.394497871398926,1.0,0.050000000745058,0.0,298.4763488769531,410.0,9165.458984375,0.0,13466.634765625,1.0,283.1499938964844,296.2374267578125,298.4015808105469,299.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180947005748749,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.3984375,0.0,20.0830135345459,1895.4371337890625,0.0,145.00987243652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035220,302.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.389404296875,0.9990000128746032,1.0,0.5319392085075378,302.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.389404296875,0.9990000128746032,1.0,0.5601575970649719,303.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.389404296875,0.9990000128746032,1.0,0.4137305021286011,302.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.389404296875,0.9990000128746032,1.0,0.5601575970649719,302.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.389404296875,0.9990000128746032,1.0,2.657146453857422,297.3892822265625,284.95001220703125,298.9664611816406,295.3916320800781,298.96685791015625,302.77642822265625,297.3885498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014281491284e-05,4.394507884979248,1.0,0.050000000745058,0.0,298.4772644042969,410.0,9154.955078125,0.0,13466.630859375,1.0,283.1499938964844,296.22198486328125,298.3899230957031,299.12646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179230690002441,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.618408203125,0.0,20.0830135345459,1895.4371337890625,0.0,144.74070739746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035280,302.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3729858398437,0.9990000128746032,1.0,0.5319390296936035,302.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3729858398437,0.9990000128746032,1.0,0.5601574182510376,303.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3729858398437,0.9990000128746032,1.0,0.4137303531169891,302.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3729858398437,0.9990000128746032,1.0,0.5601574182510376,301.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3729858398437,0.9990000128746032,1.0,2.657145500183105,297.3728332519531,284.95001220703125,298.9482727050781,295.3799743652344,298.9486694335937,302.7664794921875,297.37213134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679743766784668,5.679718017578125,2.5970173737732694e-05,4.394516944885254,1.0,0.050000000745058,0.0,298.4781188964844,410.0,9144.5927734375,0.0,13466.626953125,1.0,283.1499938964844,296.2067565917969,298.3782653808594,299.1138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177539408206939,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.892333984375,0.0,20.0830135345459,1895.4371337890625,0.0,144.47543334960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035340,302.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.356689453125,0.9990000128746032,1.0,0.5319388508796692,302.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.356689453125,0.9990000128746032,1.0,0.5601572394371033,303.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.356689453125,0.9990000128746032,1.0,0.4137302041053772,302.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.356689453125,0.9990000128746032,1.0,0.5601572394371033,301.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.356689453125,0.9990000128746032,1.0,2.657144546508789,297.3565673828125,284.95001220703125,298.9303283691406,295.3683166503906,298.9306945800781,302.75653076171875,297.3558654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.5970201022573747e-05,4.39452600479126,1.0,0.050000000745058,0.0,298.4789123535156,410.0,9134.3349609375,0.0,13466.623046875,1.0,283.1499938964844,296.1916198730469,298.3666381835937,299.101318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175864815711975,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.2080078125,0.0,20.0830135345459,1895.4371337890625,0.0,144.21270751953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035400,302.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.34063720703125,0.9990000128746032,1.0,0.5319386720657349,302.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.34063720703125,0.9990000128746032,1.0,0.560157060623169,303.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.34063720703125,0.9990000128746032,1.0,0.4137300848960876,302.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.34063720703125,0.9990000128746032,1.0,0.560157060623169,301.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.34063720703125,0.9990000128746032,1.0,2.657143831253052,297.3404846191406,284.95001220703125,298.9125671386719,295.3566589355469,298.9129333496094,302.7465515136719,297.3398132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714679718018,2.59702264884254e-05,4.394533634185791,1.0,0.050000000745058,0.0,298.4796447753906,410.0,9124.24609375,0.0,13466.6201171875,1.0,283.1499938964844,296.1766357421875,298.3550109863281,299.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174210488796234,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.574951171875,0.0,20.0830135345459,1895.4371337890625,0.0,143.95306396484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035460,302.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.32476806640625,0.9990000128746032,1.0,0.5319385528564453,302.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.32476806640625,0.9990000128746032,1.0,0.5601568818092346,303.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.32476806640625,0.9990000128746032,1.0,0.4137299656867981,302.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.32476806640625,0.9990000128746032,1.0,0.5601568818092346,301.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.32476806640625,0.9990000128746032,1.0,2.6571431159973145,297.3246154785156,284.95001220703125,298.89508056640625,295.34503173828125,298.8954467773437,302.736572265625,297.3239440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679712772369385,2.597024831629824e-05,4.394540786743164,1.0,0.050000000745058,0.0,298.48028564453125,410.0,9114.3056640625,0.0,13466.6171875,1.0,283.1499938964844,296.161865234375,298.3433837890625,299.0762634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3172581493854522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.001708984375,0.0,20.0830135345459,1895.4371337890625,0.0,143.6973114013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035520,302.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3091125488281,0.9990000128746032,1.0,0.5319384336471558,302.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3091125488281,0.9990000128746032,1.0,0.5601567625999451,303.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3091125488281,0.9990000128746032,1.0,0.4137298762798309,302.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3091125488281,0.9990000128746032,1.0,0.5601567625999451,301.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3091125488281,0.9990000128746032,1.0,2.657142400741577,297.3089904785156,284.95001220703125,298.8778076171875,295.3334045410156,298.878173828125,302.72662353515625,297.3083190917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.679711818695068,2.597026832518168e-05,4.394546985626221,1.0,0.050000000745058,0.0,298.4808349609375,410.0,9104.5224609375,0.0,13466.6142578125,1.0,283.1499938964844,296.1472473144531,298.331787109375,299.06378173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170974552631378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.484375,0.0,20.0830135345459,1895.4371337890625,0.0,143.4449920654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035580,302.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.293701171875,0.9990000128746032,1.0,0.5319383144378662,302.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.293701171875,0.9990000128746032,1.0,0.5601566433906555,303.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.293701171875,0.9990000128746032,1.0,0.4137297868728637,302.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.293701171875,0.9990000128746032,1.0,0.5601566433906555,301.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.293701171875,0.9990000128746032,1.0,2.657141923904419,297.2935791015625,284.95001220703125,298.8608093261719,295.32177734375,298.8611755371094,302.7166442871094,297.2929077148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710388183594,2.597028651507572e-05,4.394552230834961,1.0,0.050000000745058,0.0,298.4813232421875,410.0,9094.8837890625,0.0,13466.6123046875,1.0,283.1499938964844,296.13287353515625,298.3201904296875,299.0513000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169401884078979,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.037353515625,0.0,20.0830135345459,1895.4371337890625,0.0,143.19796752929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
