time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035640,302.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.27850341796875,0.9990000128746032,1.0,0.5319381952285767,302.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27850341796875,0.9990000128746032,1.0,0.560156524181366,303.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.27850341796875,0.9990000128746032,1.0,0.413729727268219,302.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.27850341796875,0.9990000128746032,1.0,0.560156524181366,301.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.27850341796875,0.9990000128746032,1.0,2.6571414470672607,297.27838134765625,284.95001220703125,298.8440856933594,295.3101806640625,298.84442138671875,302.7066650390625,297.2777404785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709434509277,2.5970301066990945e-05,4.394556999206543,1.0,0.050000000745058,0.0,298.48175048828125,410.0,9085.419921875,0.0,13466.6103515625,1.0,283.1499938964844,296.11865234375,298.3086242675781,299.0388488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167857229709625,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.650634765625,0.0,20.0830135345459,1895.4371337890625,0.0,142.9552764892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035700,302.328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2636108398437,0.9990000128746032,1.0,0.5319381356239319,302.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2636108398437,0.9990000128746032,1.0,0.5601564645767212,303.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2636108398437,0.9990000128746032,1.0,0.4137296676635742,302.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2636108398437,0.9990000128746032,1.0,0.5601564645767212,301.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2636108398437,0.9990000128746032,1.0,2.6571412086486816,297.26348876953125,284.95001220703125,298.82763671875,295.298583984375,298.8279724121094,302.6967163085937,297.2628479003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.5970311980927363e-05,4.39456033706665,1.0,0.050000000745058,0.0,298.4820861816406,410.0,9076.1220703125,0.0,13466.609375,1.0,283.1499938964844,296.1047058105469,298.29705810546875,299.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166352808475494,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.340087890625,0.0,20.0830135345459,1895.4371337890625,0.0,142.7188720703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035760,302.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2489318847656,0.9990000128746032,1.0,0.5319380760192871,302.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2489318847656,0.9990000128746032,1.0,0.5601564049720764,303.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2489318847656,0.9990000128746032,1.0,0.4137296080589294,302.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2489318847656,0.9990000128746032,1.0,0.5601564049720764,301.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2489318847656,0.9990000128746032,1.0,2.6571409702301025,297.2488098144531,284.95001220703125,298.8114624023437,295.2870178222656,298.81182861328125,302.686767578125,297.2481689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,1.0,0.050000000745058,0.0,298.4823303222656,410.0,9066.9970703125,0.0,13466.6083984375,1.0,283.1499938964844,296.0909729003906,298.2855224609375,299.0140686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164885342121124,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.0986328125,0.0,20.0830135345459,1895.4371337890625,0.0,142.48814392089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035820,302.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2345275878906,0.9990000128746032,1.0,0.5319380164146423,302.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2345275878906,0.9990000128746032,1.0,0.5601564049720764,303.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2345275878906,0.9990000128746032,1.0,0.413729578256607,302.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2345275878906,0.9990000128746032,1.0,0.5601564049720764,301.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2345275878906,0.9990000128746032,1.0,2.6571407318115234,297.2344055175781,284.95001220703125,298.7956237792969,295.27545166015625,298.79595947265625,302.6768493652344,297.2337951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.597032653284259e-05,4.394565105438232,1.0,0.050000000745058,0.0,298.48248291015625,410.0,9058.0615234375,0.0,13466.607421875,1.0,283.1499938964844,296.07745361328125,298.27398681640625,299.0016784667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163454830646515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.92919921875,0.0,20.0830135345459,1895.4371337890625,0.0,142.26324462890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035880,302.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.22039794921875,0.9990000128746032,1.0,0.5319380164146423,302.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.22039794921875,0.9990000128746032,1.0,0.5601563453674316,303.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.22039794921875,0.9990000128746032,1.0,0.413729578256607,302.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.22039794921875,0.9990000128746032,1.0,0.5601563453674316,301.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.22039794921875,0.9990000128746032,1.0,2.6571404933929443,297.22027587890625,284.95001220703125,298.78009033203125,295.263916015625,298.7803955078125,302.6669006347656,297.2196655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.5970328351831995e-05,4.394565582275391,1.0,0.050000000745058,0.0,298.4825439453125,410.0,9049.3203125,0.0,13466.6064453125,1.0,283.1499938964844,296.064208984375,298.2624816894531,298.9893493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316206157207489,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.833251953125,0.0,20.0830135345459,1895.4371337890625,0.0,142.0441436767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18035940,302.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2065734863281,0.9990000128746032,1.0,0.5319380164146423,302.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2065734863281,0.9990000128746032,1.0,0.5601563453674316,303.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2065734863281,0.9990000128746032,1.0,0.413729578256607,302.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2065734863281,0.9990000128746032,1.0,0.5601563453674316,301.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2065734863281,0.9990000128746032,1.0,2.6571404933929443,297.2064514160156,284.95001220703125,298.7648620605469,295.2523498535156,298.76519775390625,302.6570129394531,297.2058410644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.6797075271606445,2.5970328351831995e-05,4.394565582275391,1.0,0.050000000745058,0.0,298.4825439453125,410.0,9040.79296875,0.0,13466.607421875,1.0,283.1499938964844,296.0511779785156,298.2509765625,298.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316070556640625,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.81298828125,0.0,20.0830135345459,1895.4371337890625,0.0,141.830810546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036000,302.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1930236816406,0.9990000128746032,1.0,0.5319380760192871,302.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1930236816406,0.9990000128746032,1.0,0.5601564049720764,303.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1930236816406,0.9990000128746032,1.0,0.4137296080589294,302.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1930236816406,0.9990000128746032,1.0,0.5601564049720764,301.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1930236816406,0.9990000128746032,1.0,2.6571407318115234,297.1929016113281,284.95001220703125,298.75,295.2408447265625,298.75030517578125,302.6470947265625,297.1923217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564628601074,1.0,0.050000000745058,0.0,298.4824523925781,410.0,9032.482421875,0.0,13466.607421875,1.0,283.1499938964844,296.03839111328125,298.239501953125,298.9647521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159386217594147,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.869384765625,0.0,20.0830135345459,1895.4371337890625,0.0,141.6231689453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036060,302.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798095703125,0.9990000128746032,1.0,0.5319380760192871,302.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798095703125,0.9990000128746032,1.0,0.5601564049720764,303.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798095703125,0.9990000128746032,1.0,0.4137296080589294,302.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798095703125,0.9990000128746032,1.0,0.5601564049720764,301.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798095703125,0.9990000128746032,1.0,2.6571407318115234,297.1797180175781,284.95001220703125,298.7355651855469,295.2286071777344,298.7358703613281,302.6371459960937,297.1791687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564151763916,1.0,0.050000000745058,0.0,298.482421875,410.0,9024.4521484375,0.0,13466.607421875,1.0,283.1499938964844,296.02587890625,298.2278747558594,298.95245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158897161483764,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.00146484375,0.0,20.0830135345459,1895.4371337890625,0.0,141.5462188720703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036120,302.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1670837402344,0.9990000128746032,1.0,0.5319380164146423,302.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1670837402344,0.9990000128746032,1.0,0.5601563453674316,303.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1670837402344,0.9990000128746032,1.0,0.4137295484542846,302.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1670837402344,0.9990000128746032,1.0,0.5601563453674316,301.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1670837402344,0.9990000128746032,1.0,2.6571404933929443,297.1669616699219,284.95001220703125,298.7216491699219,295.2149963378906,298.721923828125,302.6271667480469,297.1664428710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.6797075271606445,2.59703319898108e-05,4.394566535949707,1.0,0.050000000745058,0.0,298.4826354980469,410.0,9016.7958984375,0.0,13466.6064453125,1.0,283.1499938964844,296.0137023925781,298.215576171875,298.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160133361816406,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.16162109375,0.0,20.0830135345459,1895.4371337890625,0.0,141.7407684326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036180,302.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1547546386719,0.9990000128746032,1.0,0.5319378972053528,302.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1547546386719,0.9990000128746032,1.0,0.5601562261581421,303.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1547546386719,0.9990000128746032,1.0,0.4137294888496399,302.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1547546386719,0.9990000128746032,1.0,0.5601562261581421,301.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1547546386719,0.9990000128746032,1.0,2.657140016555786,297.1546630859375,284.95001220703125,298.70819091796875,295.20001220703125,298.70849609375,302.6171569824219,297.1541442871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.597034654172603e-05,4.394570827484131,1.0,0.050000000745058,0.0,298.4830322265625,410.0,9009.4404296875,0.0,13466.6044921875,1.0,283.1499938964844,296.0019226074219,298.2021179199219,298.9261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163029551506042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.3173828125,0.0,20.0830135345459,1895.4371337890625,0.0,142.1963348388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036240,302.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.14288330078125,0.9990000128746032,1.0,0.5319377779960632,302.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.14288330078125,0.9990000128746032,1.0,0.5601561069488525,303.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.14288330078125,0.9990000128746032,1.0,0.4137293994426727,302.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.14288330078125,0.9990000128746032,1.0,0.5601561069488525,301.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.14288330078125,0.9990000128746032,1.0,2.657139301300049,297.1427917480469,284.95001220703125,298.6952514648437,295.1837463378906,298.6955261230469,302.6071472167969,297.1423034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.6797051429748535,2.597036655060947e-05,4.394577503204346,1.0,0.050000000745058,0.0,298.483642578125,410.0,9002.36328125,0.0,13466.6015625,1.0,283.1499938964844,295.9905090332031,298.187255859375,298.91131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316725492477417,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.439697265625,0.0,20.0830135345459,1895.4371337890625,0.0,142.8606414794922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036300,302.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1314392089844,0.9990000128746032,1.0,0.5319375395774841,302.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1314392089844,0.9990000128746032,1.0,0.5601558685302734,303.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1314392089844,0.9990000128746032,1.0,0.4137292206287384,302.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1314392089844,0.9990000128746032,1.0,0.5601558685302734,301.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1314392089844,0.9990000128746032,1.0,2.6571383476257324,297.13134765625,284.95001220703125,298.6827392578125,295.166259765625,298.6830139160156,302.59716796875,297.130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728984832764,5.679702758789063,2.597040293039754e-05,4.394588470458984,1.0,0.050000000745058,0.0,298.4846496582031,410.0,8995.5322265625,0.0,13466.59765625,1.0,283.1499938964844,295.9794921875,298.1708068847656,298.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3172387182712555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.512939453125,0.0,20.0830135345459,1895.4371337890625,0.0,143.66680908203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036360,302.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.120361328125,0.9990000128746032,1.0,0.5319371223449707,302.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.120361328125,0.9990000128746032,1.0,0.5601553916931152,302.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.120361328125,0.9990000128746032,1.0,0.4137288630008697,302.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.120361328125,0.9990000128746032,1.0,0.5601553916931152,301.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.120361328125,0.9990000128746032,1.0,2.6571359634399414,297.1202697753906,284.95001220703125,298.6706848144531,295.1475524902344,298.6709289550781,302.5872497558594,297.11981201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679724216461182,5.6796979904174805,2.597047387098428e-05,4.39461088180542,1.0,0.050000000745058,0.0,298.4866943359375,410.0,8988.94140625,0.0,13466.587890625,1.0,283.1499938964844,295.9688720703125,298.1528015136719,298.8770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31779944896698,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.53369140625,0.0,20.0830135345459,1895.4371337890625,0.0,144.5468292236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036420,302.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.10968017578125,0.9990000128746032,1.0,0.5319362282752991,302.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.10968017578125,0.9990000128746032,1.0,0.5601544380187988,302.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.10968017578125,0.9990000128746032,1.0,0.4137281477451324,302.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.10968017578125,0.9990000128746032,1.0,0.5601544380187988,301.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.10968017578125,0.9990000128746032,1.0,2.6571314334869385,297.1095886230469,284.95001220703125,298.6590576171875,295.1277160644531,298.6593017578125,302.577392578125,297.109130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688930511475,2.5970615752157755e-05,4.394655227661133,1.0,0.050000000745058,0.0,298.49072265625,410.0,8982.576171875,0.0,13466.5703125,1.0,283.1499938964844,295.9586181640625,298.1332702636719,298.8576354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183737397193908,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.506591796875,0.0,20.0830135345459,1895.4371337890625,0.0,145.447265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036480,302.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.099365234375,0.9990000128746032,1.0,0.5319346189498901,302.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.099365234375,0.9990000128746032,1.0,0.5601527690887451,302.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.099365234375,0.9990000128746032,1.0,0.4137269556522369,302.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.099365234375,0.9990000128746032,1.0,0.5601527690887451,301.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.099365234375,0.9990000128746032,1.0,2.657123565673828,297.0992736816406,284.95001220703125,298.6477966308594,295.10675048828125,298.6480407714844,302.5675964355469,297.0988464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.6796722412109375,2.597086313471664e-05,4.394731998443604,1.0,0.050000000745058,0.0,298.4977111816406,410.0,8976.4306640625,0.0,13466.5390625,1.0,283.1499938964844,295.9486999511719,298.1123962402344,298.8368225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189410269260406,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.44189453125,0.0,20.0830135345459,1895.4371337890625,0.0,146.3358917236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036540,302.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0893859863281,0.9990000128746032,1.0,0.5319323539733887,302.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0893859863281,0.9990000128746032,1.0,0.5601503849029541,302.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0893859863281,0.9990000128746032,1.0,0.4137251675128937,302.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0893859863281,0.9990000128746032,1.0,0.5601503849029541,301.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0893859863281,0.9990000128746032,1.0,2.6571121215820312,297.0893249511719,284.95001220703125,298.6369323730469,295.0847473144531,298.6371765136719,302.557861328125,297.0888977050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.679648399353027,2.5971225113607943e-05,4.39484453201294,1.0,0.050000000745058,0.0,298.50799560546875,410.0,8970.4794921875,0.0,13466.4921875,1.0,283.1499938964844,295.93914794921875,298.0902404785156,298.8146667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319483995437622,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.3486328125,0.0,20.0830135345459,1895.4371337890625,0.0,147.1857147216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036600,302.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0797424316406,0.9990000128746032,1.0,0.5319295525550842,302.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0797424316406,0.9990000128746032,1.0,0.5601474642753601,302.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0797424316406,0.9990000128746032,1.0,0.4137230217456817,302.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0797424316406,0.9990000128746032,1.0,0.5601474642753601,301.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0797424316406,0.9990000128746032,1.0,2.657098293304444,297.0796813964844,284.95001220703125,298.6264343261719,295.0617370605469,298.6266784667969,302.5482177734375,297.0792541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679619789123535,2.59716616710648e-05,4.394980430603027,1.0,0.050000000745058,0.0,298.5203857421875,410.0,8964.728515625,0.0,13466.4365234375,1.0,283.1499938964844,295.9299011230469,298.0670166015625,298.7913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200034499168396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.238037109375,0.0,20.0830135345459,1895.4371337890625,0.0,147.99801635742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036660,302.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0704345703125,0.9990000128746032,1.0,0.5319269299507141,302.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0704345703125,0.9990000128746032,1.0,0.5601446628570557,302.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0704345703125,0.9990000128746032,1.0,0.4137209355831146,302.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0704345703125,0.9990000128746032,1.0,0.5601446628570557,301.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0704345703125,0.9990000128746032,1.0,2.6570849418640137,297.0703430175781,284.95001220703125,298.6163024902344,295.0377502441406,298.61651611328125,302.53863525390625,297.0699462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972083676606417e-05,4.395111560821533,1.0,0.050000000745058,0.0,298.5323791503906,410.0,8959.1533203125,0.0,13466.3828125,1.0,283.1499938964844,295.9209899902344,298.04278564453125,298.7670288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204947412014007,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.116943359375,0.0,20.0830135345459,1895.4371337890625,0.0,148.7657012939453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036720,302.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0614013671875,0.9990000128746032,1.0,0.5319250226020813,302.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0614013671875,0.9990000128746032,1.0,0.5601426959037781,302.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0614013671875,0.9990000128746032,1.0,0.4137194752693176,302.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0614013671875,0.9990000128746032,1.0,0.5601426959037781,301.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0614013671875,0.9990000128746032,1.0,2.6570756435394287,297.06134033203125,284.95001220703125,298.6064758300781,295.0128479003906,298.606689453125,302.52911376953125,297.0609436035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572582244873,2.59723819908686e-05,4.395204067230225,1.0,0.050000000745058,0.0,298.54083251953125,410.0,8953.75390625,0.0,13466.345703125,1.0,283.1499938964844,295.9123840332031,298.0176696777344,298.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209657669067383,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.9912109375,0.0,20.0830135345459,1895.4371337890625,0.0,149.501220703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036780,302.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0526733398437,0.9990000128746032,1.0,0.5319245457649231,302.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0526733398437,0.9990000128746032,1.0,0.5601421594619751,302.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0526733398437,0.9990000128746032,1.0,0.4137190878391266,302.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0526733398437,0.9990000128746032,1.0,0.5601421594619751,301.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0526733398437,0.9990000128746032,1.0,2.6570732593536377,297.0525817871094,284.95001220703125,298.5969543457031,294.9870910644531,298.5971374511719,302.5196228027344,297.0522155761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228385925293,1.0,0.050000000745058,0.0,298.5430603027344,410.0,8948.5185546875,0.0,13466.3349609375,1.0,283.1499938964844,295.9040222167969,297.99176025390625,298.7156066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214229047298431,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.86376953125,0.0,20.0830135345459,1895.4371337890625,0.0,150.2145538330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036840,302.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.044189453125,0.9990000128746032,1.0,0.5319256782531738,302.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.044189453125,0.9990000128746032,1.0,0.5601434111595154,302.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.044189453125,0.9990000128746032,1.0,0.4137199819087982,302.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.044189453125,0.9990000128746032,1.0,0.5601434111595154,301.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.044189453125,0.9990000128746032,1.0,2.657078981399536,297.04412841796875,284.95001220703125,298.58770751953125,294.96051025390625,298.5879211425781,302.5101928710937,297.04376220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.395171165466309,1.0,0.050000000745058,0.0,298.5378112792969,410.0,8943.4404296875,0.0,13466.359375,1.0,283.1499938964844,295.8959350585937,297.9650573730469,298.688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218743205070495,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.73583984375,0.0,20.0830135345459,1895.4371337890625,0.0,150.91856384277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036900,302.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.5319284200668335,302.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.5601462721824646,302.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.4137221276760101,302.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,0.5601462721824646,301.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0359802246094,0.9990000128746032,1.0,2.657092571258545,297.0359191894531,284.95001220703125,298.5787658691406,294.9331359863281,298.5789489746094,302.5008239746094,297.0355529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.67960786819458,2.5971845388994552e-05,4.3950371742248535,1.0,0.050000000745058,0.0,298.5256042480469,410.0,8938.4970703125,0.0,13466.4140625,1.0,283.1499938964844,295.8880920410156,297.9376220703125,298.6610717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223183751106262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.607177734375,0.0,20.0830135345459,1895.4371337890625,0.0,151.61062622070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18036960,302.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0279846191406,0.9990000128746032,1.0,0.5319321751594543,302.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0279846191406,0.9990000128746032,1.0,0.5601502060890198,302.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0279846191406,0.9990000128746032,1.0,0.4137250483036041,302.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0279846191406,0.9990000128746032,1.0,0.5601502060890198,301.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0279846191406,0.9990000128746032,1.0,2.657111406326294,297.0279235839844,284.95001220703125,298.5700378417969,294.905029296875,298.5702209472656,302.4914855957031,297.027587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.679646968841553,2.59712505794596e-05,4.394852638244629,1.0,0.050000000745058,0.0,298.5087280273437,410.0,8933.68359375,0.0,13466.4892578125,1.0,283.1499938964844,295.8805236816406,297.90948486328125,298.6327209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227601051330566,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.4765625,0.0,20.0830135345459,1895.4371337890625,0.0,152.29867553710938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037020,302.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0202331542969,0.9990000128746032,1.0,0.5319362282752991,302.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0202331542969,0.9990000128746032,1.0,0.5601544976234436,302.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0202331542969,0.9990000128746032,1.0,0.4137282073497772,302.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0202331542969,0.9990000128746032,1.0,0.5601544976234436,301.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0202331542969,0.9990000128746032,1.0,2.6571316719055176,297.0201721191406,284.95001220703125,298.5615539550781,294.8762512207031,298.5617370605469,302.482177734375,297.01983642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970610295189545e-05,4.3946533203125,1.0,0.050000000745058,0.0,298.4905700683594,410.0,8928.986328125,0.0,13466.5712890625,1.0,283.1499938964844,295.8731384277344,297.88067626953125,298.6036682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232002556324005,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.343017578125,0.0,20.0830135345459,1895.4371337890625,0.0,152.9838409423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037080,302.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0126647949219,0.9990000128746032,1.0,0.5319399237632751,302.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0126647949219,0.9990000128746032,1.0,0.5601583123207092,302.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0126647949219,0.9990000128746032,1.0,0.413731038570404,302.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0126647949219,0.9990000128746032,1.0,0.5601583123207092,301.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0126647949219,0.9990000128746032,1.0,2.6571500301361084,297.0126037597656,284.95001220703125,298.55328369140625,294.8468322753906,298.553466796875,302.4729309082031,297.01226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679727077484131,2.597003367554862e-05,4.394474029541016,1.0,0.050000000745058,0.0,298.47418212890625,410.0,8924.396484375,0.0,13466.64453125,1.0,283.1499938964844,295.865966796875,297.8512268066406,298.5740051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236403167247772,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.205078125,0.0,20.0830135345459,1895.4371337890625,0.0,153.6685028076172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037140,302.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0052795410156,0.9990000128746032,1.0,0.5319430828094482,302.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0052795410156,0.9990000128746032,1.0,0.5601617097854614,302.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0052795410156,0.9990000128746032,1.0,0.4137335121631622,302.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0052795410156,0.9990000128746032,1.0,0.5601617097854614,301.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0052795410156,0.9990000128746032,1.0,2.657166004180908,297.0052185058594,284.95001220703125,298.54522705078125,294.8168029785156,298.5453796386719,302.4637145996094,297.0049133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786205291748,5.679760456085205,2.5969527996494435e-05,4.394316673278809,1.0,0.050000000745058,0.0,298.4598388671875,410.0,8919.8984375,0.0,13466.708984375,1.0,283.1499938964844,295.8589782714844,297.8211669921875,298.543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240758180618286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.06201171875,0.0,20.0830135345459,1895.4371337890625,0.0,154.34571838378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037200,302.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.998046875,0.9990000128746032,1.0,0.531943142414093,302.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.998046875,0.9990000128746032,1.0,0.5601617097854614,302.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.998046875,0.9990000128746032,1.0,0.4137335419654846,302.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.998046875,0.9990000128746032,1.0,0.5601617097854614,301.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.998046875,0.9990000128746032,1.0,2.657166004180908,296.9979858398437,284.95001220703125,298.5373229980469,294.7862548828125,298.5374755859375,302.4545288085937,296.9976806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786682128906,5.679760932922363,2.5969524358515628e-05,4.394315242767334,1.0,0.050000000745058,0.0,298.4596862792969,410.0,8915.4794921875,0.0,13466.708984375,1.0,283.1499938964844,295.8521728515625,297.79058837890625,298.5128479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245069086551666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.913330078125,0.0,20.0830135345459,1895.4371337890625,0.0,155.01573181152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037260,302.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.990966796875,0.9990000128746032,1.0,0.5319403409957886,302.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.990966796875,0.9990000128746032,1.0,0.5601587891578674,302.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.990966796875,0.9990000128746032,1.0,0.4137313663959503,302.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.990966796875,0.9990000128746032,1.0,0.5601587891578674,301.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.990966796875,0.9990000128746032,1.0,2.6571521759033203,296.99090576171875,284.95001220703125,298.5295715332031,294.75518798828125,298.5297546386719,302.4454040527344,296.9906005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757595062256,5.679731845855713,2.596996455395129e-05,4.394452095031738,1.0,0.050000000745058,0.0,298.47216796875,410.0,8911.123046875,0.0,13466.6533203125,1.0,283.1499938964844,295.84552001953125,297.7594299316406,298.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3249282836914062,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.758544921875,0.0,20.0830135345459,1895.4371337890625,0.0,155.67031860351562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037320,302.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9840087890625,0.9990000128746032,1.0,0.531936526298523,302.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9840087890625,0.9990000128746032,1.0,0.5601547360420227,302.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9840087890625,0.9990000128746032,1.0,0.4137283861637115,302.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9840087890625,0.9990000128746032,1.0,0.5601547360420227,301.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9840087890625,0.9990000128746032,1.0,2.657132863998413,296.98394775390625,284.95001220703125,298.52197265625,294.7236633300781,298.5221252441406,302.436279296875,296.983642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679691791534424,2.5970568458433263e-05,4.39463996887207,1.0,0.050000000745058,0.0,298.4893493652344,410.0,8906.833984375,0.0,13466.576171875,1.0,283.1499938964844,295.8389892578125,297.72784423828125,298.44952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253416419029236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.597900390625,0.0,20.0830135345459,1895.4371337890625,0.0,156.31211853027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037380,302.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9771423339844,0.9990000128746032,1.0,0.5319319367408752,302.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9771423339844,0.9990000128746032,1.0,0.5601499676704407,302.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9771423339844,0.9990000128746032,1.0,0.4137248396873474,302.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9771423339844,0.9990000128746032,1.0,0.5601499676704407,301.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9771423339844,0.9990000128746032,1.0,2.6571102142333984,296.97711181640625,284.95001220703125,298.5144958496094,294.6917419433594,298.5146484375,302.4271545410156,296.976806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644584655762,2.5971286959247664e-05,4.394863605499268,1.0,0.050000000745058,0.0,298.509765625,410.0,8902.5947265625,0.0,13466.484375,1.0,283.1499938964844,295.8326110839844,297.69580078125,298.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257418870925903,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.43212890625,0.0,20.0830135345459,1895.4371337890625,0.0,156.93333435058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037440,302.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.97039794921875,0.9990000128746032,1.0,0.5319280028343201,302.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.97039794921875,0.9990000128746032,1.0,0.5601457953453064,302.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.97039794921875,0.9990000128746032,1.0,0.4137217998504638,302.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.97039794921875,0.9990000128746032,1.0,0.5601457953453064,301.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.97039794921875,0.9990000128746032,1.0,2.657090663909912,296.9703369140625,284.95001220703125,298.5071105957031,294.6594543457031,298.5072631835937,302.41802978515625,296.9700622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603576660156,2.597190905362368e-05,4.395057201385498,1.0,0.050000000745058,0.0,298.52740478515625,410.0,8898.4033203125,0.0,13466.4052734375,1.0,283.1499938964844,295.8263244628906,297.6634216308594,298.3844299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32613205909729,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.26220703125,0.0,20.0830135345459,1895.4371337890625,0.0,157.53860473632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037500,302.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9637451171875,0.9990000128746032,1.0,0.5319263339042664,302.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9637451171875,0.9990000128746032,1.0,0.5601440072059631,302.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9637451171875,0.9990000128746032,1.0,0.4137204587459564,302.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9637451171875,0.9990000128746032,1.0,0.5601440072059631,301.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9637451171875,0.9990000128746032,1.0,2.6570820808410645,296.96368408203125,284.95001220703125,298.4997863769531,294.6268615722656,298.4999694824219,302.4089050292969,296.9634094238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.6795854568481445,2.59721782640554e-05,4.395141124725342,1.0,0.050000000745058,0.0,298.5350952148437,410.0,8894.24609375,0.0,13466.37109375,1.0,283.1499938964844,295.82012939453125,297.63067626953125,298.3513488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326508104801178,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.089111328125,0.0,20.0830135345459,1895.4371337890625,0.0,158.12173461914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037560,302.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,1.0,0.531928300857544,302.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,1.0,0.560146152973175,302.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,1.0,0.4137220084667206,302.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,1.0,0.560146152973175,301.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,1.0,2.6570920944213867,296.95709228515625,284.95001220703125,298.4925537109375,294.593994140625,298.4927062988281,302.3997497558594,296.9568176269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.6796064376831055,2.5971863578888588e-05,4.39504337310791,1.0,0.050000000745058,0.0,298.5261535644531,410.0,8890.1162109375,0.0,13466.4111328125,1.0,283.1499938964844,295.81402587890625,297.5976867675781,298.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326869249343872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.9140625,0.0,20.0830135345459,1895.4371337890625,0.0,158.68153381347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037620,302.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505920410156,0.9990000128746032,1.0,0.531933605670929,302.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505920410156,0.9990000128746032,1.0,0.5601517558097839,302.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505920410156,0.9990000128746032,1.0,0.4137261509895324,302.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505920410156,0.9990000128746032,1.0,0.5601517558097839,301.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505920410156,0.9990000128746032,1.0,2.657118558883667,296.9505615234375,284.95001220703125,298.4853515625,294.5609130859375,298.48553466796875,302.390625,296.95025634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102502477356e-05,4.394782543182373,1.0,0.050000000745058,0.0,298.5023498535156,410.0,8886.0,0.0,13466.5185546875,1.0,283.1499938964844,295.8079833984375,297.564453125,298.2843322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272148370742798,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.738037109375,0.0,20.0830135345459,1895.4371337890625,0.0,159.2170867919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
