time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037680,302.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.944091796875,0.9990000128746032,1.0,0.5319393873214722,302.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.944091796875,0.9990000128746032,1.0,0.5601577758789062,302.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.944091796875,0.9990000128746032,1.0,0.4137306213378906,302.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.944091796875,0.9990000128746032,1.0,0.5601577758789062,301.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.944091796875,0.9990000128746032,1.0,2.6571474075317383,296.9440612792969,284.95001220703125,298.4781799316406,294.5276794433594,298.4783630371094,302.3815612792969,296.9437561035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721355438232,2.5970117349061184e-05,4.394499778747559,1.0,0.050000000745058,0.0,298.4765319824219,410.0,8881.8818359375,0.0,13466.6337890625,1.0,283.1499938964844,295.802001953125,297.53106689453125,298.25048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275463879108429,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.562255859375,0.0,20.0830135345459,1895.4371337890625,0.0,159.73069763183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037740,302.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9376220703125,0.9990000128746032,1.0,0.5319424271583557,302.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9376220703125,0.9990000128746032,1.0,0.5601609945297241,302.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9376220703125,0.9990000128746032,1.0,0.4137330055236816,302.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9376220703125,0.9990000128746032,1.0,0.5601609945297241,301.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9376220703125,0.9990000128746032,1.0,2.657162666320801,296.93756103515625,284.95001220703125,298.4710388183594,294.49432373046875,298.47119140625,302.37255859375,296.9372863769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.67975378036499,2.596963349787984e-05,4.394349098205566,1.0,0.050000000745058,0.0,298.4627990722656,410.0,8877.73828125,0.0,13466.6953125,1.0,283.1499938964844,295.7960205078125,297.4975280761719,298.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.327859878540039,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.38671875,0.0,20.0830135345459,1895.4371337890625,0.0,160.2161407470703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037800,301.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9311218261719,0.9990000128746032,1.0,0.5319440960884094,302.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9311218261719,0.9990000128746032,1.0,0.5601627826690674,302.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9311218261719,0.9990000128746032,1.0,0.4137343168258667,302.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9311218261719,0.9990000128746032,1.0,0.5601627826690674,301.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9311218261719,0.9990000128746032,1.0,2.6571710109710693,296.9310607910156,284.95001220703125,298.4638366699219,294.4608764648437,298.4640197753906,302.3636169433594,296.9307861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.6797709465026855,2.5969367925426923e-05,4.394267082214356,1.0,0.050000000745058,0.0,298.4552917480469,410.0,8873.5673828125,0.0,13466.7294921875,1.0,283.1499938964844,295.79010009765625,297.46392822265625,298.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281569480895996,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.211181640625,0.0,20.0830135345459,1895.4371337890625,0.0,160.6760711669922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037860,301.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9245910644531,0.9990000128746032,1.0,0.5319476127624512,302.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9245910644531,0.9990000128746032,1.0,0.5601664781570435,302.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9245910644531,0.9990000128746032,1.0,0.4137370586395263,302.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9245910644531,0.9990000128746032,1.0,0.5601664781570435,301.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9245910644531,0.9990000128746032,1.0,2.657188653945923,296.9245300292969,284.95001220703125,298.4566345214844,294.4273986816406,298.4568176269531,302.3547058105469,296.9242553710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596881131466944e-05,4.3940935134887695,1.0,0.050000000745058,0.0,298.439453125,410.0,8869.369140625,0.0,13466.7998046875,1.0,283.1499938964844,295.7841491699219,297.4302978515625,298.1482849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3284347653388977,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.0361328125,0.0,20.0830135345459,1895.4371337890625,0.0,161.10606384277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037920,301.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.91802978515625,0.9990000128746032,1.0,0.5319439768791199,302.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.91802978515625,0.9990000128746032,1.0,0.5601626038551331,302.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.91802978515625,0.9990000128746032,1.0,0.4137341976165771,302.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.91802978515625,0.9990000128746032,1.0,0.5601626038551331,301.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.91802978515625,0.9990000128746032,1.0,2.657170295715332,296.91796875,284.95001220703125,298.44940185546875,294.3939819335937,298.4495544433594,302.3457946777344,296.9176940917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.596938793431036e-05,4.394272804260254,1.0,0.050000000745058,0.0,298.455810546875,410.0,8865.107421875,0.0,13466.7265625,1.0,283.1499938964844,295.7782287597656,297.39666748046875,298.1141052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286936283111572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.862060546875,0.0,20.0830135345459,1895.4371337890625,0.0,161.5066375732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18037980,301.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9114074707031,0.9990000128746032,1.0,0.5319428443908691,302.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9114074707031,0.9990000128746032,1.0,0.5601614117622375,302.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9114074707031,0.9990000128746032,1.0,0.4137333333492279,302.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9114074707031,0.9990000128746032,1.0,0.5601614117622375,301.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9114074707031,0.9990000128746032,1.0,2.6571645736694336,296.9113464355469,284.95001220703125,298.44207763671875,294.360595703125,298.4422302246094,302.3368225097656,296.9110717773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596956801426132e-05,4.394329071044922,1.0,0.050000000745058,0.0,298.4609375,410.0,8860.796875,0.0,13466.7041015625,1.0,283.1499938964844,295.7722473144531,297.36309814453125,298.0799865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289311230182647,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.68896484375,0.0,20.0830135345459,1895.4371337890625,0.0,161.8740692138672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038040,301.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9047241210937,0.9990000128746032,1.0,0.5319392085075378,302.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9047241210937,0.9990000128746032,1.0,0.5601575970649719,302.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9047241210937,0.9990000128746032,1.0,0.4137304723262787,302.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9047241210937,0.9990000128746032,1.0,0.5601575970649719,301.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9047241210937,0.9990000128746032,1.0,2.657146453857422,296.9046630859375,284.95001220703125,298.4346618652344,294.3273620605469,298.434814453125,302.3277587890625,296.90435791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014463390224e-05,4.394508361816406,1.0,0.050000000745058,0.0,298.477294921875,410.0,8856.416015625,0.0,13466.6298828125,1.0,283.1499938964844,295.7662048339844,297.32965087890625,298.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329147458076477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.51806640625,0.0,20.0830135345459,1895.4371337890625,0.0,162.20867919921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038100,301.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8979187011719,0.9990000128746032,1.0,0.5319333076477051,302.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8979187011719,0.9990000128746032,1.0,0.5601513981819153,302.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8979187011719,0.9990000128746032,1.0,0.4137259125709533,302.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8979187011719,0.9990000128746032,1.0,0.5601513981819153,301.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8979187011719,0.9990000128746032,1.0,2.6571168899536133,296.8978576660156,284.95001220703125,298.4271240234375,294.2943115234375,298.42730712890625,302.3185729980469,296.8975830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.5971072318498045e-05,4.394797325134277,1.0,0.050000000745058,0.0,298.503662109375,410.0,8851.9541015625,0.0,13466.51171875,1.0,283.1499938964844,295.7601318359375,297.2963562011719,298.0120544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293402791023254,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.349609375,0.0,20.0830135345459,1895.4371337890625,0.0,162.5069122314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038160,301.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8910522460937,0.9990000128746032,1.0,0.5319291353225708,302.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8910522460937,0.9990000128746032,1.0,0.5601469874382019,302.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8910522460937,0.9990000128746032,1.0,0.4137226641178131,302.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8910522460937,0.9990000128746032,1.0,0.5601469874382019,301.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8910522460937,0.9990000128746032,1.0,2.6570961475372314,296.8909912109375,284.95001220703125,298.41949462890625,294.261474609375,298.419677734375,302.309326171875,296.89068603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615020751953,2.597173261165153e-05,4.395002365112305,1.0,0.050000000745058,0.0,298.5224304199219,410.0,8847.408203125,0.0,13466.427734375,1.0,283.1499938964844,295.75396728515625,297.2632751464844,297.97833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295093774795532,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.18505859375,0.0,20.0830135345459,1895.4371337890625,0.0,162.7683868408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038220,301.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.884033203125,0.9990000128746032,1.0,0.5319287180900574,302.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.884033203125,0.9990000128746032,1.0,0.5601465702056885,302.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.884033203125,0.9990000128746032,1.0,0.4137223362922668,302.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.884033203125,0.9990000128746032,1.0,0.5601465702056885,301.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.884033203125,0.9990000128746032,1.0,2.657094240188598,296.88397216796875,284.95001220703125,298.4117126464844,294.2289123535156,298.4118957519531,302.3000183105469,296.8836669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679610729217529,2.5971796276280656e-05,4.395022392272949,1.0,0.050000000745058,0.0,298.52423095703125,410.0,8842.7724609375,0.0,13466.419921875,1.0,283.1499938964844,295.7477111816406,297.23046875,297.9448547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296534419059753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.025146484375,0.0,20.0830135345459,1895.4371337890625,0.0,162.99111938476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038280,301.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8768920898437,0.9990000128746032,1.0,0.5319318175315857,302.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8768920898437,0.9990000128746032,1.0,0.5601498484611511,302.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8768920898437,0.9990000128746032,1.0,0.4137247502803802,302.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8768920898437,0.9990000128746032,1.0,0.5601498484611511,301.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8768920898437,0.9990000128746032,1.0,2.65710973739624,296.8768310546875,284.95001220703125,298.4037780761719,294.1966552734375,298.4039306640625,302.2906494140625,296.87652587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679643154144287,2.5971308787120503e-05,4.394870281219482,1.0,0.050000000745058,0.0,298.5103759765625,410.0,8838.0302734375,0.0,13466.482421875,1.0,283.1499938964844,295.7413635253906,297.1979675292969,297.9116516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297711908817291,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.87158203125,0.0,20.0830135345459,1895.4371337890625,0.0,163.17315673828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038340,301.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.86962890625,0.9990000128746032,1.0,0.5319369435310364,302.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.86962890625,0.9990000128746032,1.0,0.5601552128791809,302.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.86962890625,0.9990000128746032,1.0,0.4137287139892578,302.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.86962890625,0.9990000128746032,1.0,0.5601552128791809,301.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.86962890625,0.9990000128746032,1.0,2.657135009765625,296.8695678710937,284.95001220703125,298.3956298828125,294.164794921875,298.39581298828125,302.2812194824219,296.8692321777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.679696083068848,2.5970506612793542e-05,4.394620895385742,1.0,0.050000000745058,0.0,298.4875793457031,410.0,8833.1689453125,0.0,13466.5849609375,1.0,283.1499938964844,295.73486328125,297.1658630371094,297.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298614621162414,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.7255859375,0.0,20.0830135345459,1895.4371337890625,0.0,163.31272888183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038400,301.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8621826171875,0.9990000128746032,1.0,0.5319421887397766,302.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8621826171875,0.9990000128746032,1.0,0.560160756111145,302.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8621826171875,0.9990000128746032,1.0,0.4137327969074249,302.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8621826171875,0.9990000128746032,1.0,0.560160756111145,301.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8621826171875,0.9990000128746032,1.0,2.657161235809326,296.86212158203125,284.95001220703125,298.3872985839844,294.13336181640625,298.3874816894531,302.2717590332031,296.8617858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967533463612e-05,4.394361972808838,1.0,0.050000000745058,0.0,298.4639892578125,410.0,8828.171875,0.0,13466.6904296875,1.0,283.1499938964844,295.728271484375,297.1341247558594,297.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299230933189392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.587890625,0.0,20.0830135345459,1895.4371337890625,0.0,163.4080047607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038460,301.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.85455322265625,0.9990000128746032,1.0,0.53194659948349,302.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.85455322265625,0.9990000128746032,1.0,0.5601653456687927,302.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.85455322265625,0.9990000128746032,1.0,0.4137362241744995,302.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.85455322265625,0.9990000128746032,1.0,0.5601653456687927,301.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.85455322265625,0.9990000128746032,1.0,2.6571834087371826,296.8544921875,284.95001220703125,298.3787536621094,294.1024169921875,298.3789367675781,302.26226806640625,296.8541564941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.6797966957092285,2.5968978661694564e-05,4.394145488739014,1.0,0.050000000745058,0.0,298.4442138671875,410.0,8823.029296875,0.0,13466.779296875,1.0,283.1499938964844,295.72149658203125,297.1029052734375,297.81427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299557566642761,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.459228515625,0.0,20.0830135345459,1895.4371337890625,0.0,163.45846557617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038520,301.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8467102050781,0.9990000128746032,1.0,0.5319502949714661,302.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8467102050781,0.9990000128746032,1.0,0.5601692795753479,302.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8467102050781,0.9990000128746032,1.0,0.4137391149997711,302.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8467102050781,0.9990000128746032,1.0,0.5601692795753479,301.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8467102050781,0.9990000128746032,1.0,2.657201766967773,296.8466491699219,284.95001220703125,298.3699951171875,294.0719909667969,298.37017822265625,302.2527160644531,296.8462829589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.5968394766096022e-05,4.393963813781738,1.0,0.050000000745058,0.0,298.4276123046875,410.0,8817.7255859375,0.0,13466.853515625,1.0,283.1499938964844,295.714599609375,297.0721740722656,297.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299572169780731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.340087890625,0.0,20.0830135345459,1895.4371337890625,0.0,163.460693359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038580,301.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.838623046875,0.9990000128746032,1.0,0.531949520111084,302.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.838623046875,0.9990000128746032,1.0,0.5601685047149658,302.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.838623046875,0.9990000128746032,1.0,0.4137385487556457,302.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.838623046875,0.9990000128746032,1.0,0.5601685047149658,301.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.838623046875,0.9990000128746032,1.0,2.657198190689087,296.83856201171875,284.95001220703125,298.3609313964844,294.0421447753906,298.36114501953125,302.2430725097656,296.8382263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679853439331055,5.679827690124512,2.596850936242845e-05,4.393999576568604,1.0,0.050000000745058,0.0,298.4308776855469,410.0,8812.2578125,0.0,13466.8388671875,1.0,283.1499938964844,295.7074890136719,297.0420227050781,297.751708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299295008182525,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.231201171875,0.0,20.0830135345459,1895.4371337890625,0.0,163.41787719726562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038640,301.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.830322265625,0.9990000128746032,1.0,0.5319464802742004,302.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.830322265625,0.9990000128746032,1.0,0.5601652264595032,302.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.830322265625,0.9990000128746032,1.0,0.4137361347675323,302.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.830322265625,0.9990000128746032,1.0,0.5601652264595032,301.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.830322265625,0.9990000128746032,1.0,2.6571826934814453,296.83026123046875,284.95001220703125,298.35162353515625,294.012939453125,298.3518371582031,302.2333984375,296.82989501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795742034912,2.59689968515886e-05,4.394151210784912,1.0,0.050000000745058,0.0,298.4447021484375,410.0,8806.5986328125,0.0,13466.7763671875,1.0,283.1499938964844,295.7001647949219,297.0124816894531,297.7212829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298680484294891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.132568359375,0.0,20.0830135345459,1895.4371337890625,0.0,163.32289123535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038700,301.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8217468261719,0.9990000128746032,1.0,0.5319429039955139,302.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8217468261719,0.9990000128746032,1.0,0.5601614713668823,302.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8217468261719,0.9990000128746032,1.0,0.4137333631515503,301.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8217468261719,0.9990000128746032,1.0,0.5601614713668823,301.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8217468261719,0.9990000128746032,1.0,2.6571648120880127,296.8216857910156,284.95001220703125,298.3420104980469,293.9844055175781,298.3422241210937,302.22369384765625,296.8212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.59695607383037e-05,4.394326686859131,1.0,0.050000000745058,0.0,298.4607238769531,410.0,8800.759765625,0.0,13466.7041015625,1.0,283.1499938964844,295.6926574707031,296.983642578125,297.6914978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297734558582306,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.044677734375,0.0,20.0830135345459,1895.4371337890625,0.0,163.17666625976562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038760,301.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8128967285156,0.9990000128746032,1.0,0.5319388508796692,302.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8128967285156,0.9990000128746032,1.0,0.5601571798324585,302.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8128967285156,0.9990000128746032,1.0,0.4137302041053772,301.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8128967285156,0.9990000128746032,1.0,0.5601571798324585,301.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8128967285156,0.9990000128746032,1.0,2.657144546508789,296.8128356933594,284.95001220703125,298.33209228515625,293.95660400390625,298.33233642578125,302.2138977050781,296.8124389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.679716110229492,2.5970201022573747e-05,4.394525527954102,1.0,0.050000000745058,0.0,298.4788818359375,410.0,8794.728515625,0.0,13466.623046875,1.0,283.1499938964844,295.68487548828125,296.9555358886719,297.66241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296462893486023,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.968994140625,0.0,20.0830135345459,1895.4371337890625,0.0,162.98007202148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038820,301.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.80377197265625,0.9990000128746032,1.0,0.5319350361824036,302.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.80377197265625,0.9990000128746032,1.0,0.5601531863212585,302.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.80377197265625,0.9990000128746032,1.0,0.4137272238731384,301.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.80377197265625,0.9990000128746032,1.0,0.5601531863212585,301.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.80377197265625,0.9990000128746032,1.0,2.657125473022461,296.8036804199219,284.95001220703125,298.3218688964844,293.9296264648437,298.32208251953125,302.2040405273437,296.80328369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702281951904,5.679676532745361,2.5970804927055724e-05,4.394713401794434,1.0,0.050000000745058,0.0,298.4960327148437,410.0,8788.4853515625,0.0,13466.5458984375,1.0,283.1499938964844,295.6768798828125,296.9281616210937,297.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294817209243774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.90625,0.0,20.0830135345459,1895.4371337890625,0.0,162.72560119628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038880,301.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7943420410156,0.9990000128746032,1.0,0.5319321155548096,302.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7943420410156,0.9990000128746032,1.0,0.560150146484375,302.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7943420410156,0.9990000128746032,1.0,0.4137249886989593,301.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7943420410156,0.9990000128746032,1.0,0.560150146484375,301.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7943420410156,0.9990000128746032,1.0,2.657111167907715,296.79425048828125,284.95001220703125,298.3112487792969,293.9034423828125,298.3114929199219,302.1941223144531,296.7938232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.597125967440661e-05,4.394855499267578,1.0,0.050000000745058,0.0,298.50897216796875,410.0,8782.021484375,0.0,13466.48828125,1.0,283.1499938964844,295.66864013671875,296.901611328125,297.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292790055274963,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.85791015625,0.0,20.0830135345459,1895.4371337890625,0.0,162.4121551513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18038940,301.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7845764160156,0.9990000128746032,1.0,0.531930685043335,302.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7845764160156,0.9990000128746032,1.0,0.5601485967636108,302.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7845764160156,0.9990000128746032,1.0,0.4137238562107086,301.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7845764160156,0.9990000128746032,1.0,0.5601485967636108,301.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7845764160156,0.9990000128746032,1.0,2.6571037769317627,296.78448486328125,284.95001220703125,298.30029296875,293.878173828125,298.300537109375,302.18414306640625,296.7840576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.050000000745058,0.0,298.5155029296875,410.0,8775.3359375,0.0,13466.458984375,1.0,283.1499938964844,295.6600952148437,296.8759460449219,297.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290385901927948,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.824951171875,0.0,20.0830135345459,1895.4371337890625,0.0,162.0403289794922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039000,301.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.77447509765625,0.9990000128746032,1.0,0.5319308042526245,302.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.77447509765625,0.9990000128746032,1.0,0.5601487755775452,302.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.77447509765625,0.9990000128746032,1.0,0.4137239754199981,301.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.77447509765625,0.9990000128746032,1.0,0.5601487755775452,301.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.77447509765625,0.9990000128746032,1.0,2.657104730606079,296.7743835449219,284.95001220703125,298.2889404296875,293.8538513183594,298.2891845703125,302.174072265625,296.7739562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394919395446777,1.0,0.050000000745058,0.0,298.51483154296875,410.0,8768.4091796875,0.0,13466.4619140625,1.0,283.1499938964844,295.6512756347656,296.8512268066406,297.55389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287590146064758,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.80859375,0.0,20.0830135345459,1895.4371337890625,0.0,161.60781860351562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039060,301.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7640380859375,0.9990000128746032,1.0,0.5319324135780334,302.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7640380859375,0.9990000128746032,1.0,0.5601504445075989,302.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7640380859375,0.9990000128746032,1.0,0.413725197315216,301.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7640380859375,0.9990000128746032,1.0,0.5601504445075989,301.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7640380859375,0.9990000128746032,1.0,2.657112598419189,296.7639465332031,284.95001220703125,298.2771911621094,293.8305053710937,298.2774353027344,302.1639404296875,296.76348876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.6796488761901855,2.597121783765033e-05,4.394842147827148,1.0,0.050000000745058,0.0,298.5077819824219,410.0,8761.236328125,0.0,13466.494140625,1.0,283.1499938964844,295.64215087890625,296.8275146484375,297.5290222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3284407258033752,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.81005859375,0.0,20.0830135345459,1895.4371337890625,0.0,161.11529541015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039120,301.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.75323486328125,0.9990000128746032,1.0,0.531934916973114,302.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.75323486328125,0.9990000128746032,1.0,0.5601531267166138,302.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.75323486328125,0.9990000128746032,1.0,0.4137271642684936,301.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.75323486328125,0.9990000128746032,1.0,0.5601531267166138,301.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.75323486328125,0.9990000128746032,1.0,2.657125234603882,296.7531433105469,284.95001220703125,298.2649841308594,293.8081970214844,298.2652587890625,302.1536865234375,296.7526550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.597081765998155e-05,4.394717693328857,1.0,0.050000000745058,0.0,298.49639892578125,410.0,8753.7978515625,0.0,13466.544921875,1.0,283.1499938964844,295.6326904296875,296.8048095703125,297.505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328081727027893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.830078125,0.0,20.0830135345459,1895.4371337890625,0.0,160.55963134765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039180,301.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7420349121094,0.9990000128746032,1.0,0.5319378972053528,302.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7420349121094,0.9990000128746032,1.0,0.5601562261581421,302.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7420349121094,0.9990000128746032,1.0,0.4137294888496399,301.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7420349121094,0.9990000128746032,1.0,0.5601562261581421,301.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7420349121094,0.9990000128746032,1.0,2.657140016555786,296.741943359375,284.95001220703125,298.2523803710937,293.7870178222656,298.2526550292969,302.143310546875,296.741455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035017970484e-05,4.3945722579956055,1.0,0.050000000745058,0.0,298.483154296875,410.0,8746.0908203125,0.0,13466.6044921875,1.0,283.1499938964844,295.6228942871094,296.7832336425781,297.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276833295822143,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.869384765625,0.0,20.0830135345459,1895.4371337890625,0.0,159.94276428222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039240,301.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7304382324219,0.9990000128746032,1.0,0.531940758228302,302.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7304382324219,0.9990000128746032,1.0,0.5601592063903809,302.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7304382324219,0.9990000128746032,1.0,0.4137316942214966,301.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7304382324219,0.9990000128746032,1.0,0.5601592063903809,301.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7304382324219,0.9990000128746032,1.0,2.657154083251953,296.7303161621094,284.95001220703125,298.2392883300781,293.7669677734375,298.23956298828125,302.1328430175781,296.7298278808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.679736137390137,2.596990088932216e-05,4.394432067871094,1.0,0.050000000745058,0.0,298.4703674316406,410.0,8738.091796875,0.0,13466.662109375,1.0,283.1499938964844,295.6127624511719,296.76275634765625,297.4605407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272419571876526,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.92822265625,0.0,20.0830135345459,1895.4371337890625,0.0,159.2590789794922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039300,301.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7184143066406,0.9990000128746032,1.0,0.5319432020187378,302.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7184143066406,0.9990000128746032,1.0,0.5601617693901062,302.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7184143066406,0.9990000128746032,1.0,0.413733571767807,301.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7184143066406,0.9990000128746032,1.0,0.5601617693901062,301.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7184143066406,0.9990000128746032,1.0,2.657166242599488,296.7182922363281,284.95001220703125,298.2257080078125,293.74810791015625,298.2260131835937,302.1222839355469,296.7177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.679760932922363,2.5969517082558013e-05,4.394313335418701,1.0,0.050000000745058,0.0,298.4595031738281,410.0,8729.80078125,0.0,13466.7109375,1.0,283.1499938964844,295.6022644042969,296.74346923828125,297.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267593681812286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.0068359375,0.0,20.0830135345459,1895.4371337890625,0.0,158.51121520996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039360,301.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7059326171875,0.9990000128746032,1.0,0.531944990158081,302.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7059326171875,0.9990000128746032,1.0,0.5601637363433838,302.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7059326171875,0.9990000128746032,1.0,0.4137350022792816,301.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7059326171875,0.9990000128746032,1.0,0.5601637363433838,301.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7059326171875,0.9990000128746032,1.0,2.6571755409240723,296.7058410644531,284.95001220703125,298.2116394042969,293.7304992675781,298.2119445800781,302.1116027832031,296.7052917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.67978048324585,2.596922604425345e-05,4.394222736358643,1.0,0.050000000745058,0.0,298.45123291015625,410.0,8721.201171875,0.0,13466.748046875,1.0,283.1499938964844,295.59136962890625,296.7254333496094,297.42059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3262337148189544,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.105712890625,0.0,20.0830135345459,1895.4371337890625,0.0,157.6962432861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039420,301.734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6930236816406,0.9990000128746032,1.0,0.5319463014602661,302.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6930236816406,0.9990000128746032,1.0,0.5601651072502136,302.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6930236816406,0.9990000128746032,1.0,0.4137360155582428,301.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6930236816406,0.9990000128746032,1.0,0.5601651072502136,301.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6930236816406,0.9990000128746032,1.0,2.657181978225708,296.6929016113281,284.95001220703125,298.1970520019531,293.71417236328125,298.1973571777344,302.1007995605469,296.6923217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798200607299805,5.679793834686279,2.596902231744025e-05,4.394158840179443,1.0,0.050000000745058,0.0,298.4454345703125,410.0,8712.2822265625,0.0,13466.7734375,1.0,283.1499938964844,295.580078125,296.7087097167969,297.4024353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256638348102569,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.225341796875,0.0,20.0830135345459,1895.4371337890625,0.0,156.8121795654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039480,301.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,0.531947135925293,302.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,0.5601660013198853,302.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,0.4137366712093353,301.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,0.5601660013198853,301.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6796264648437,0.9990000128746032,1.0,2.657186269760132,296.67950439453125,284.95001220703125,298.18194580078125,293.6991882324219,298.1822509765625,302.08990478515625,296.6789245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802894592285,2.5968887712224387e-05,4.39411735534668,1.0,0.050000000745058,0.0,298.4416198730469,410.0,8703.0302734375,0.0,13466.791015625,1.0,283.1499938964844,295.5683898925781,296.6932678222656,297.3855895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250470459461212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.365478515625,0.0,20.0830135345459,1895.4371337890625,0.0,155.854736328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039540,301.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.66571044921875,0.9990000128746032,1.0,0.531947672367096,302.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.66571044921875,0.9990000128746032,1.0,0.5601664781570435,302.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.66571044921875,0.9990000128746032,1.0,0.4137370586395263,301.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.66571044921875,0.9990000128746032,1.0,0.5601664781570435,301.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.66571044921875,0.9990000128746032,1.0,2.657188653945923,296.6656188964844,284.95001220703125,298.166259765625,293.68560791015625,298.1665954589844,302.0788879394531,296.6650085449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679808139801025,2.596880767669063e-05,4.394092559814453,1.0,0.050000000745058,0.0,298.4393615722656,410.0,8693.447265625,0.0,13466.80078125,1.0,283.1499938964844,295.5562438964844,296.6792297363281,297.3700866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243858516216278,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.52685546875,0.0,20.0830135345459,1895.4371337890625,0.0,154.82760620117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18039600,301.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6513061523437,0.9990000128746032,0.0,0.531947910785675,302.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6513061523437,0.9990000128746032,0.0,0.5601667165756226,302.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6513061523437,0.9990000128746032,0.0,0.4137372374534607,301.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6513061523437,0.9990000128746032,0.0,0.5601667165756226,301.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6513061523437,0.9990000128746032,0.0,2.6571898460388184,296.65118408203125,294.1499938964844,298.1499938964844,293.6734619140625,298.1502990722656,302.0677795410156,296.6505432128906,0.0,0.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968773115891963e-05,4.394081115722656,0.0,0.050000000745058,0.0,298.4383544921875,60.0,8683.462890625,0.0,13466.8056640625,0.0,283.1499938964844,295.5436706542969,296.6666259765625,297.35595703125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,301.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0834350585937,0.4145419299602508,0.0,0.0016006960067898,302.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0834350585937,0.4145419299602508,0.0,0.0016856100410223,302.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0834350585937,0.4145419299602508,0.0,0.0012449858477339,301.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0834350585937,0.4145419299602508,0.0,0.0016856100410223,301.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0834350585937,0.4145419299602508,0.0,0.0079958084970712,297.08990478515625,294.1499938964844,298.1318664550781,293.6629638671875,298.1461181640625,301.57769775390625,294.1288452148437,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0167969372123479,0.0169108211994171,-0.0001138847292168,-0.0213104672729969,0.0,0.050000000745058,0.0,-0.0885126888751983,60.0,1764.391845703125,0.0,-1.9856064682244323e-05,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,6.82193785905838e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.530686376942982e-12,3.5795578740699385e-12,6.710826974136559e-18,2.6042479284171804e-10,2.604245152859619e-10,2.810844424749913e-16,0.0,0.0,-0.0,0.0,0.0,1.187047093046839e-21,9.96428073133548e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
