time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,302.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.037109375,0.0,0.0,0.0015346622094511,302.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.037109375,0.0,0.0,0.0016160731902346,302.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.037109375,0.0,0.0,0.0011936262017115,302.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.037109375,0.0,0.0,0.0016160731902346,301.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.037109375,0.0,0.0,0.0076659554615616,297.02410888671875,294.1499938964844,298.110595703125,293.6541748046875,298.1427307128906,300.9820861816406,292.62078857421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0163600165396928,0.0159282982349395,0.0004317193233873,-0.0212406106293201,0.0,0.050000000745058,0.0,-0.0872074663639068,60.0,676.7496337890625,0.0,-1.824971695896238e-05,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.01725091715107e-26,-2.0365807826681046e-26,-2.71384413466996e-29,-4.704056202400248e-18,-4.700716460677065e-18,-3.339754243983137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,302.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1217041015625,0.0,0.0,0.0001952392340172,302.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1250915527344,0.0,0.0,0.0002055963122984,303.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.12969970703125,0.0,0.0,0.0001518527424195,302.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1208801269531,0.0,0.0,0.0002055963122984,301.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1156616210937,0.0,0.0,0.0009752603946253,297.1405029296875,294.1499938964844,298.0863342285156,293.6470642089844,297.9164733886719,300.04376220703125,292.1187438964844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0020202903542667,0.0051855454221367,-0.0031652553007006,-0.0273342188447713,0.0,0.050000000745058,0.0,-0.0140668423846364,60.0,246.51348876953125,0.0,-2.953732121113717e-07,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.289374599298265e-42,-5.1119367978569327e-42,-1.3144179595366784e-42,-1.1916163571634314e-20,-9.664745965326898e-21,-2.2514174043590248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,302.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1171264648437,0.0,0.0,0.000101617675682,302.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1204528808594,0.0,0.0,0.0001070083089871,303.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.12506103515625,0.0,0.0,7.903596997493878e-05,302.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.11627197265625,0.0,0.0,0.0001070083089871,302.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1111145019531,0.0,0.0,0.0005076013621874,297.1337280273437,294.1499938964844,298.05914306640625,293.6415405273437,297.91717529296875,299.5780944824219,292.0025634765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0007830064860172,0.0012309106532484,-0.0004479041381273,-0.0286857895553112,0.0,0.050000000745058,0.0,-0.0088341487571597,60.0,93.2715301513672,0.0,-8.001499907095423e-08,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.189271124721321e-21,2.677674923507216e-21,2.5115959992657125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,302.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1132202148437,0.0,0.0,9.787170711206272e-05,302.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1165466308594,0.0,0.0,0.0001030636194627,303.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.12109375,0.0,0.0,7.612243643961847e-05,302.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1123962402344,0.0,0.0,0.0001030636194627,302.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1072692871094,0.0,0.0,0.0004888894036412,297.1280212402344,294.1499938964844,298.0292053222656,293.63751220703125,297.9183654785156,299.240234375,292.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434613795951,5.158844729180601e-08,0.0010434098076075,-0.0275476295500993,0.0,0.050000000745058,0.0,-0.0102093229070305,60.0,36.76652145385742,0.0,-7.422394787681696e-08,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3059350950404075e-21,2.6543416043775802e-21,2.6515932887144363e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,302.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.10919189453125,0.0,0.0,9.693496394902468e-05,303.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.11248779296875,0.0,0.0,0.0001020771815092,303.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1170349121094,0.0,0.0,7.539385842392221e-05,302.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1083679199219,0.0,0.0,0.0001020771815092,302.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.103271484375,0.0,0.0,0.0004842102061957,297.12213134765625,294.1499938964844,297.99658203125,293.6349182128906,297.91925048828125,298.9939270019531,292.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333951795473,9.768375441865372e-09,0.0010333854006603,-0.024636898189783,0.0,0.050000000745058,0.0,-0.0096548330038785,60.0,16.124086380004883,0.0,-7.280942071474783e-08,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.30784956579407e-21,2.65395790243328e-21,2.6538914614123986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,302.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1050109863281,0.0,0.0,9.604138176655395e-05,303.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1083068847656,0.0,0.0,0.0001011361964629,303.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.11279296875,0.0,0.0,7.46988516766578e-05,302.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.10418701171875,0.0,0.0,0.0001011361964629,302.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.09912109375,0.0,0.0,0.0004797465808223,297.1160583496094,294.1499938964844,297.9613952636719,293.6336364746094,297.9197998046875,298.8116760253906,292.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238651884719,8.654064131974337e-09,0.0010238564573228,-0.02172277495265,0.0,0.050000000745058,0.0,-0.0091030336916446,60.0,8.470450401306152,0.0,-7.147274061480857e-08,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.307896821717737e-21,2.653948208910477e-21,2.653948410858869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,303.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1007080078125,0.0,0.0,9.52464179135859e-05,303.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1039428710937,0.0,0.0,0.0001002990684355,303.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1084289550781,0.0,0.0,7.40805480745621e-05,302.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0998840332031,0.0,0.0,0.0001002990684355,302.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0948486328125,0.0,0.0,0.0004757755959872,297.1098022460937,294.1499938964844,297.9237670898437,293.6336364746094,297.9200134277344,298.6732482910156,292.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153859620913,7.662668721764021e-09,0.0010153782786801,-0.0191264618188142,0.0,0.050000000745058,0.0,-0.0086115524172782,60.0,5.606513500213623,0.0,-7.029395732160992e-08,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3078964178209524e-21,2.653948208910477e-21,2.653948006962085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,303.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.077392578125,0.0,0.0,0.0007383524789474,303.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0805358886719,0.0,0.0,0.0007775207050144,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0848693847656,0.0,0.0,0.0005742741050198,302.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0765686035156,0.0,0.0,0.0007775207050144,302.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0717163085937,0.0,0.0,0.0036882234271615,297.0762939453125,284.95001220703125,297.883544921875,293.63482666015625,297.91900634765625,298.5832214355469,292.3697204589844,1.0,0.1047260090708732,0.0,0.0,1.0,1.0,-0.0078710811212658,9.992481508902529e-09,0.0078710708767175,-0.0183960292488336,0.0,0.050000000745058,0.0,17.208389282226562,60.0,13.807077407836914,0.0,0.2309469878673553,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.307895206130603e-21,2.6539478050136927e-21,2.6539476030653014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,303.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0291442871094,0.0,0.0,0.0008588772034272,303.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0321350097656,0.0,0.0,0.0009044390171766,303.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0362548828125,0.0,0.0,0.0006680155638605,302.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.02838134765625,0.0,0.0,0.0009044390171766,302.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0237731933594,0.0,0.0,0.0042902692221105,297.0082092285156,284.95001220703125,297.841552734375,293.6370544433594,297.91485595703125,298.5254211425781,292.4681701660156,1.0,0.1139227822422981,0.0,0.0,1.0,1.0,-0.0091556627303361,1.0208037082293233e-08,0.0091556524857878,-0.0176783539354801,0.0,0.050000000745058,0.0,20.43929481506348,60.0,25.134981155395508,0.0,0.3190491199493408,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.307895206130603e-21,2.6539476030653014e-21,2.6539476030653014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,303.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9615783691406,0.0,0.0,0.0009802184067666,303.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9643859863281,0.0,0.0,0.0010322171729058,303.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.96826171875,0.0,0.0,0.0007623921264894,303.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9608764648437,0.0,0.0,0.0010322171729058,302.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9565124511719,0.0,0.0,0.0048963939771056,296.9146728515625,284.95001220703125,297.7969665527344,293.64031982421875,297.90673828125,298.4757385253906,292.5599365234375,1.0,0.1224386245012283,0.0,0.0,1.0,1.0,-0.0104488655924797,1.099129853798786e-08,0.0104488544166088,-0.0184438060969114,0.0,0.050000000745058,0.0,23.67937660217285,60.0,31.83511734008789,0.0,0.4218128323554992,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.307895206130603e-21,2.6539476030653014e-21,2.6539476030653014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,303.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.874267578125,0.0,0.0,0.0010977231431752,303.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8768920898437,0.0,0.0,0.0011559552513062,303.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8805236816406,0.0,0.0,0.0008537846151739,303.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.87359619140625,0.0,0.0,0.0011559552513062,302.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8695373535156,0.0,0.0,0.0054833544418215,296.79608154296875,284.95001220703125,297.7509155273437,293.6444396972656,297.89422607421875,298.4245300292969,292.645751953125,1.0,0.1301041096448898,0.0,0.0,1.0,1.0,-0.0117010818794369,1.2477305411096042e-08,0.0117010688409209,-0.0210965666919946,0.0,0.050000000745058,0.0,26.800737380981445,60.0,36.55487060546875,0.0,0.5346177220344543,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.307895206130603e-21,2.6539476030653014e-21,2.6539476030653014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,303.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7649841308594,0.0,0.0,0.0012119972379878,303.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7674255371094,0.0,0.0,0.0012762914411723,303.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7707824707031,0.0,0.0,0.0009426645119674,303.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7643737792969,0.0,0.0,0.0012762914411723,302.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7606201171875,0.0,0.0,0.0060541769489645,296.65057373046875,284.95001220703125,297.70269775390625,293.6494445800781,297.876708984375,298.3588562011719,292.72833251953125,1.0,0.1370951831340789,0.0,0.0,1.0,1.0,-0.0129187703132629,1.4800304981577028e-08,0.0129187554121017,-0.0259817969053983,0.0,0.050000000745058,0.0,29.81670188903809,60.0,40.39509963989258,0.0,0.6566747426986694,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.307895206130603e-21,2.6539476030653014e-21,2.6539476030653014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,303.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6346130371094,0.0,0.0,0.0013212403282523,303.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6368408203125,0.0,0.0,0.0013913296861574,303.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6399230957031,0.0,0.0,0.0010276313405483,303.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.634033203125,0.0,0.0,0.0013913296861574,302.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.6305847167969,0.0,0.0,0.0065998691134154,296.4804992675781,284.95001220703125,297.6526794433594,293.6551513671875,297.85400390625,298.26837158203125,292.8076477050781,1.0,0.1434067040681839,0.0,0.0,1.0,1.0,-0.0140827512368559,1.799849513872687e-08,0.0140827326104044,-0.0332161858677864,0.0,0.050000000745058,0.0,32.678131103515625,60.0,43.667327880859375,0.0,0.7845489978790283,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.307895206130603e-21,2.6539476030653014e-21,2.6539476030653014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,303.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4847412109375,0.0,0.0,0.0014246051432564,303.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4867858886719,0.0,0.0,0.0015001778956502,303.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4895935058594,0.0,0.0,0.0011080262484028,303.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4842224121094,0.0,0.0,0.0015001778956502,303.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4810791015625,0.0,0.0,0.0071161976084113,296.289306640625,284.95001220703125,297.6010131835937,293.6615295410156,297.8260498046875,298.14825439453125,292.8839416503906,1.0,0.1490839123725891,0.0,0.0,1.0,1.0,-0.0151840057224035,2.1981165332363162e-08,0.0151839833706617,-0.042565144598484,0.0,0.050000000745058,0.0,35.36432647705078,60.0,46.48389434814453,0.0,0.9154566526412964,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.307895206130603e-21,2.6539476030653014e-21,2.6539476030653014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,303.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3166198730469,0.0,0.0,0.0015221819048747,303.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3184814453125,0.0,0.0,0.0016029309481382,303.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3210144042969,0.0,0.0,0.001183919259347,303.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.316162109375,0.0,0.0,0.0016029309481382,303.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3133239746094,0.0,0.0,0.0076036141254007,296.0798034667969,284.95001220703125,297.5473022460937,293.6685485839844,297.7926940917969,298.0032958984375,292.95806884765625,1.0,0.1542165726423263,0.0,0.0,1.0,1.0,-0.0162235125899314,2.6439858302751418e-08,0.0162234865128994,-0.0532109998166561,1.0,0.050000000745058,0.0,37.88455581665039,60.0,48.89926910400391,0.0,1.0478661060333252,0.0,283.16619873046875,295.54901123046875,296.68902587890625,297.2258605957031,293.1499938964844,293.1499938964844,283.1499938964844,4.847091622650623e-05,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.1729116522474214e-05,1.0,0.0,0.0,2.5091460020831846e-09,2.5795581226617514e-09,1.0000010541855175e-10,1.4766116862574568e-07,1.4449818763750957e-07,3.1629701080504447e-09,0.0,0.0,-0.0,4.001037814305164e-05,0.0,6.432007704226805e-12,6.013439524110709e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18040620,303.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1376037597656,0.0,0.0,0.0016108640702441,303.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1392822265625,0.0,0.0,0.0016963173402473,303.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1415710449219,0.0,0.0,0.0012528942897915,303.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.13720703125,0.0,0.0,0.0016963173402473,303.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1346130371094,0.0,0.0,0.0080465991050004,295.8620300292969,284.95001220703125,297.4930725097656,293.6759338378906,297.7550964355469,297.8533020019531,292.080078125,1.0,0.1587253212928772,0.0,0.0,1.0,1.0,-0.0171681866049766,3.0692518748765e-08,0.0171681568026542,-0.0633949413895607,1.0,0.050000000745058,0.0,40.170501708984375,60.0,1879.128173828125,0.0,1.175822138786316,0.0,283.24334716796875,295.3086853027344,296.8533020019531,297.2435913085937,293.1499938964844,293.1499938964844,283.1499938964844,14487.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226331744343042,1.0,0.0,0.0,0.1507504880428314,0.1674252301454544,3.636381640248487e-09,4.245937824249268,4.245927810668945,9.955161658581346e-06,0.0,0.0,-0.0,2897.490966796875,0.0,5.232046604156494,1892.589111328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18040680,303.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.935302734375,0.0,0.0,0.0016924202209338,303.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.936767578125,0.0,0.0,0.0017821999499574,303.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9388427734375,0.0,0.0,0.0013163269031792,303.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9349060058594,0.0,0.0,0.0017821999499574,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9326171875,0.0,0.0,0.0084539894014596,295.6194763183594,284.95001220703125,297.4370422363281,293.6838073730469,297.7127380371094,297.71258544921875,290.4932556152344,1.0,0.1627838462591171,0.0,0.0,1.0,1.0,-0.0180368889123201,3.3980441571657145e-08,0.0180368535220623,-0.0711181461811065,1.0,0.050000000745058,0.0,42.28633117675781,60.0,2567.7841796875,0.0,1.3004016876220703,0.0,283.2465515136719,294.4512939453125,297.185791015625,297.6544494628906,293.1499938964844,293.1499938964844,283.1499938964844,13628.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.088087648153305,1.0,0.0,0.0,0.1462078839540481,0.2983656227588653,2.8736879542634597e-09,4.265292644500732,4.265283107757568,9.791318007046357e-06,0.0,0.0,-0.0,3236.940185546875,0.0,8.903120040893555,1895.35107421875,0.0,0.0,0.2023266553878784,1.0,0.0,3.0,1.0,0.0
18040740,303.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.695068359375,0.0,0.0,0.0017647589556872,303.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6963806152344,0.0,0.0,0.0018583760829642,303.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6982116699219,0.0,0.0,0.0013725903118029,303.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6947326660156,0.0,0.0,0.0018583760829642,303.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6926574707031,0.0,0.0,0.0088153360411524,295.33209228515625,284.95001220703125,297.3797912597656,293.6920166015625,297.6663818359375,297.5954284667969,289.116943359375,1.0,0.1663944721221923,0.0,0.0,1.0,1.0,-0.0188073571771383,3.4471309362515974e-08,0.0188073217868804,-0.071633905172348,1.0,0.050000000745058,0.0,44.216156005859375,60.0,2741.629150390625,0.0,1.417806625366211,0.0,283.2342224121094,293.22711181640625,297.4690856933594,297.8907165527344,293.1499938964844,293.1499938964844,283.1499938964844,14832.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1806536763906479,1.0,0.0,0.0,0.1525392383337021,0.3865931928157806,2.984799962746365e-09,4.265905380249023,4.265895843505859,9.78608750301646e-06,0.0,0.0,-0.0,2669.602294921875,0.0,12.67975902557373,1895.4345703125,0.0,0.0,0.2146510928869247,1.0,0.0,3.0,1.0,0.0
18040800,303.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4049377441406,0.0,0.0,0.0018278710776939,303.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4061279296875,0.0,0.0,0.0019248361932113,303.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4077453613281,0.0,0.0,0.0014216774143278,303.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4046325683594,0.0,0.0,0.0019248361932113,303.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.40283203125,0.0,0.0,0.0091305943205952,294.98455810546875,284.95001220703125,297.3214416503906,293.70050048828125,297.6165771484375,297.50811767578125,287.9857177734375,1.0,0.1695998758077621,0.0,0.0,1.0,1.0,-0.0194794833660125,3.1809921807735015e-08,0.019479451701045,-0.0640164464712143,1.0,0.050000000745058,0.0,45.967552185058594,60.0,2776.434326171875,0.0,1.5265690088272097,0.0,283.219482421875,291.8609619140625,297.6363525390625,298.0361633300781,293.1499938964844,293.1499938964844,283.1499938964844,15784.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833223938941955,1.0,0.0,0.0,0.1573636382818222,0.4364775121212005,3.085104394173754e-09,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,2318.619384765625,0.0,15.317523002624512,1895.43701171875,0.0,37.574825286865234,0.2231237590312957,1.0,0.0,3.0,1.0,0.0
18040860,303.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.05877685546875,0.0,0.0,0.0018834763905033,303.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0598449707031,0.0,0.0,0.0019833913538604,303.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0612487792969,0.0,0.0,0.0014649260556325,303.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0585327148437,0.0,0.0,0.0019833913538604,303.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0569152832031,0.0,0.0,0.0094083547592163,294.5702819824219,284.95001220703125,297.2620544433594,293.7091979980469,297.56378173828125,297.4447326660156,287.0682067871094,1.0,0.1724403649568557,0.0,0.0,1.0,1.0,-0.0200716201215982,2.7707466543347443e-08,0.020071592181921,-0.0526957102119922,1.0,0.050000000745058,0.0,47.54916763305664,48.0,2712.787109375,0.0,1.6270018815994265,0.0,283.2057800292969,290.6321716308594,297.23944091796875,297.8232116699219,293.1499938964844,293.1499938964844,283.1499938964844,16487.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158703148365021,1.0,0.0,0.0,0.1608287692070007,0.4656179249286651,3.158005190684321e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.9183349609373,0.0,17.114290237426758,1895.4371337890625,0.0,141.5156707763672,0.2288616150617599,1.0,0.0,3.0,1.0,0.0
18040920,303.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.65594482421875,0.0,0.0,0.0019328094786033,303.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568603515625,0.0,0.0,0.0020353414583951,303.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6581115722656,0.0,0.0,0.0015032961964607,303.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6557006835937,0.0,0.0,0.0020353414583951,303.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.654296875,0.0,0.0,0.0096547836437821,294.0904846191406,284.95001220703125,297.2017822265625,293.718017578125,297.50848388671875,297.4006652832031,286.3291320800781,1.0,0.1749536544084549,0.0,0.0,1.0,1.0,-0.0205969307571649,2.31954615514951e-08,0.020596906542778,-0.0403476804494857,1.0,0.050000000745058,0.0,48.97153854370117,36.0,2558.6513671875,0.0,1.7194294929504397,0.0,283.1941223144531,289.6778564453125,296.9058532714844,297.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,16989.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3170832991600036,1.0,0.0,0.0,0.1632619500160217,0.4822534024715423,3.2094242818914154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.9088134765625,0.0,18.28836250305176,1895.4371337890625,0.0,143.42274475097656,0.232664555311203,1.0,0.0,3.0,1.0,0.0
18040980,303.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2066955566406,0.0,0.0,0.0019101063953712,303.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2074890136719,0.0,0.0,0.0020114339422434,303.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2086181640625,0.0,0.0,0.001485638320446,303.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2064819335937,0.0,0.0,0.0020114339422434,303.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2052307128906,0.0,0.0,0.0095413764938712,293.5599670410156,284.95001220703125,297.1407470703125,293.7269287109375,297.4517822265625,297.3738708496094,285.73406982421875,1.0,0.1733977049589157,0.0,0.0,1.0,1.0,-0.0203546807169914,1.8943582702490858e-08,0.0203546620905399,-0.0294316243380308,1.0,0.050000000745058,0.0,48.45479202270508,36.0,2347.693603515625,0.0,1.6812047958374023,0.0,283.18463134765625,288.8904113769531,296.6412353515625,297.1034851074219,293.1499938964844,293.1499938964844,283.1499938964844,17338.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941257953643799,1.0,0.0,0.0,0.1649312973022461,0.4914534389972687,3.244807977864639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1543.216796875,0.0,19.02836036682129,1895.4371337890625,0.0,100.84612274169922,0.2351347506046295,1.0,0.0,3.0,1.0,0.0
18041040,303.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362060546875,0.0,0.0,0.0018350586760789,303.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369384765625,0.0,0.0,0.0019324050517752,303.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7379150390625,0.0,0.0,0.0014272677944973,303.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7360534667969,0.0,0.0,0.0019324050517752,303.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349548339844,0.0,0.0,0.0091664977371692,293.010498046875,284.95001220703125,297.0790405273437,293.73583984375,297.3957214355469,297.3617248535156,285.25201416015625,1.0,0.1695837974548339,0.0,0.0,1.0,1.0,-0.0195546671748161,1.5829549226964446e-08,0.0195546522736549,-0.022052539512515,1.0,0.050000000745058,0.0,46.50823593139648,25.0,2123.067626953125,0.0,1.5502080917358398,0.0,283.17706298828125,288.19903564453125,296.6164855957031,296.920654296875,293.1499938964844,293.1499938964844,283.1499938964844,17574.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787578701972961,1.0,0.0,0.0,0.1660525053739547,0.496342658996582,3.2686227058320583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1362.964111328125,0.0,19.48070526123047,1895.4371337890625,0.0,15.124314308166504,0.2367108613252639,1.0,0.0,3.0,1.0,0.0
18041100,303.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586364746094,0.0,0.0,0.0017173507949337,303.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25927734375,0.0,0.0,0.0018084531184285,303.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.5273906588554382,0.1159550175070762,0.0467112846672534,303.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0018084531184285,303.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0085785230621695,292.12554931640625,284.95001220703125,297.0167541503906,293.74468994140625,297.817138671875,297.857177734375,284.9166259765625,1.0,0.1659733057022094,0.0,0.0,1.0,1.0,-0.072733074426651,3.8753860565066134e-08,0.072733037173748,-0.0289499480277299,1.0,0.050000000745058,0.0,43.74823760986328,25.0,2020.9393310546875,0.0,5.463322639465332,0.0,283.1711120605469,287.58526611328125,296.6567687988281,296.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,17730.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2717173993587494,1.0,0.0,0.0,0.1667912602424621,0.4988051056861877,3.284335914344183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1202.602783203125,0.0,19.74976348876953,1895.4371337890625,0.0,0.0012752052862197,0.2377001196146011,1.0,0.0,3.0,1.0,0.0
18041160,303.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,0.001607313635759,303.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839294433594,0.0,0.0,0.0016925786621868,303.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.6477339267730713,0.109252355992794,0.0782833620905876,303.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832275390625,0.0,0.0,0.0016925786621868,303.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,0.0080288648605346,289.42724609375,284.95001220703125,296.9540405273437,293.7534484863281,299.9200439453125,300.4328918457031,284.923583984375,1.0,0.1617414653301239,0.0,0.0,1.0,1.0,-0.1095691099762916,5.6373668400055976e-08,0.1095690578222274,-0.0379632040858268,1.0,0.050000000745058,0.0,41.04184722900391,25.0,2575.535888671875,0.0,7.770149707794189,0.0,283.1664428710937,287.2128295898437,296.66326904296875,296.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17832.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2627858221530914,1.0,0.0,0.0,0.1672694683074951,0.499946266412735,3.2945168815246006e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.6640625,0.0,19.905563354492188,1895.4371337890625,0.0,0.0,0.2383110970258712,1.0,0.0,3.0,1.0,0.0
18041220,303.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,0.0015174788422882,303.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.4002851545810699,0.0872542336583137,0.0318250879645347,303.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.6478021740913391,0.1053996235132217,0.0759546533226966,303.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0015979782911017,303.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,0.0075801210477948,287.3184814453125,284.95001220703125,296.8909606933594,293.7620544433594,300.65509033203125,301.9252624511719,284.987060546875,1.0,0.1586179733276367,0.0,0.0,1.0,1.0,-0.1421656310558319,7.479068386828659e-08,0.1421655565500259,-0.052971925586462,1.0,0.050000000745058,0.0,38.78940582275391,25.0,2895.23486328125,0.0,9.602232933044434,0.0,283.16278076171875,287.1650085449219,296.6590270996094,296.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17897.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518475949764251,1.0,0.0,0.0,0.1675739288330078,0.500399112701416,3.301002582389856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1126.519775390625,0.0,19.99324417114257,1895.4371337890625,0.0,0.0,0.238682359457016,1.0,0.0,3.0,1.0,0.0
18041280,303.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,0.0014243981568142,303.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.5968579649925232,0.0793655440211296,0.0777398347854614,303.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.6513206958770752,0.1051234528422355,0.0746474117040634,303.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,0.0014999598497524,303.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.0071151638403534,285.8048095703125,284.95001220703125,296.82769775390625,293.7704467773437,301.0296630859375,302.9920349121094,285.42059326171875,1.0,0.1561133861541748,0.0,0.0,1.0,1.0,-0.1949204206466674,1.0308724540664117e-07,0.1949203163385391,-0.0722667202353477,1.0,0.050000000745058,0.0,36.58330154418945,25.0,3675.578125,0.0,12.613516807556152,0.0,283.15997314453125,287.3133850097656,296.6576843261719,296.88482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17938.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2400211244821548,1.0,0.0,0.0,0.1677647680044174,0.500515341758728,3.305069551373662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1182.9564208984375,0.0,20.04100799560547,1895.4371337890625,0.0,0.0,0.2389042526483535,1.0,0.0,3.0,1.0,0.0
18041340,303.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0814795270562172,0.0049150865525007,303.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.5858466625213623,0.0720983818173408,0.0729066878557205,303.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.6556320786476135,0.1063638851046562,0.0749442800879478,303.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.001456563710235,303.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0069093112833797,285.5741577148437,284.95001220703125,296.7642822265625,293.77862548828125,300.8771057128906,303.3503723144531,285.9209899902344,1.0,0.1537137329578399,0.0,0.0,1.0,1.0,-0.1933774352073669,1.0523211813051605e-07,0.1933773308992386,-0.0794730558991432,1.0,0.050000000745058,0.0,35.40972900390625,25.0,4038.38916015625,0.0,12.12147331237793,0.0,283.1577453613281,287.6534423828125,296.6693420410156,296.9060974121094,293.1499938964844,293.1499938964844,283.1499938964844,17963.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2291231006383896,1.0,0.0,0.0,0.1678825467824936,0.5004828572273254,3.307579987676945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1286.126708984375,0.0,20.06595993041992,1895.4371337890625,0.0,0.0,0.2390344589948654,1.0,0.0,3.0,1.0,0.0
18041400,303.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.5845802426338196,0.0729240849614143,0.0660449415445327,303.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.5781627893447876,0.0681461244821548,0.0676400512456893,303.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.6685690879821777,0.1085900291800499,0.0760862454771995,303.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,0.0013477703323587,303.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0063932421617209,285.9721069335937,284.95001220703125,296.7008972167969,293.7864685058594,301.0453186035156,303.4666748046875,286.6312561035156,1.0,0.1520644724369049,0.0,0.0,1.0,1.0,-0.2606684863567352,1.373397111592567e-07,0.2606683671474457,-0.0913178846240043,1.0,0.050000000745058,0.0,33.12179183959961,25.0,4627.12646484375,0.0,15.765802383422852,0.0,283.1560363769531,288.035400390625,296.6982727050781,296.9463806152344,293.1499938964844,293.1499938964844,283.1499938964844,17978.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2212086766958236,1.0,0.0,0.0,0.1679541319608688,0.5003973841667175,3.30910587820199e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.138916015625,0.0,20.0782527923584,1895.4371337890625,0.0,0.0,0.2391093522310257,1.0,0.0,3.0,1.0,0.0
18041460,303.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.5716915130615234,0.0629321858286857,0.0618565343320369,303.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.5708572864532471,0.0662901997566223,0.064904436469078,303.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775329589844,0.6762267351150513,0.1113738045096397,0.0778229311108589,303.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,0.0013234788784757,303.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0062780142761766,286.6736755371094,284.95001220703125,296.6376037597656,293.79400634765625,301.0157470703125,303.4734191894531,287.3334045410156,1.0,0.1503399610519409,0.0,0.0,1.0,1.0,-0.2546277046203613,1.3529938769352157e-07,0.2546275556087494,-0.0925693735480308,1.0,0.050000000745058,0.0,32.444087982177734,25.0,4891.1259765625,0.0,15.044032096862791,0.0,283.1546936035156,288.4847412109375,296.7458190917969,297.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,17987.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2182235270738601,1.0,0.0,0.0,0.1679968982934951,0.5003042221069336,3.310017815394417e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1527.15869140625,0.0,20.08375740051269,1895.4371337890625,0.0,0.0,0.2391513884067535,1.0,0.0,3.0,1.0,0.0
18041520,303.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.5483009815216064,0.0577832646667957,0.055381454527378,303.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.5687593817710876,0.0656579360365867,0.0637209191918373,303.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.6846603155136108,0.1143555343151092,0.0798342302441597,303.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.0013006569352,303.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,0.0061697564087808,287.2969970703125,284.95001220703125,296.57452392578125,293.8011779785156,301.0028686523437,303.4686889648437,287.7804260253906,1.0,0.148742988705635,0.0,0.0,1.0,1.0,-0.2476926445960998,1.308030306290675e-07,0.2476925253868103,-0.0883783251047134,1.0,0.050000000745058,0.0,31.84346580505371,25.0,4896.68798828125,0.0,14.335209846496582,0.0,283.1536560058594,288.8873291015625,296.8116760253906,297.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,17993.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2220722734928131,1.0,0.0,0.0,0.1680220365524292,0.5002220869064331,3.310553609026101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.7630615234375,0.0,20.08579063415528,1895.4371337890625,0.0,0.0,0.2391743212938308,1.0,0.0,3.0,1.0,0.0
18041580,303.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.5419510006904602,0.0553246550261974,0.0519428849220275,303.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.5759041905403137,0.0657781884074211,0.0633867010474205,303.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.6996386051177979,0.117288127541542,0.0818369686603546,303.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.4938095510005951,0.0693550929427146,0.0429563969373703,303.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0057720826007425,287.7618103027344,284.95001220703125,296.5118103027344,293.8079528808594,301.1359558105469,303.46649169921875,288.1465148925781,1.0,0.1476472467184066,0.0,0.0,1.0,1.0,-0.295084148645401,1.5234977013278694e-07,0.295083999633789,-0.0924358293414115,1.0,0.050000000745058,0.0,30.09309959411621,25.0,5032.21923828125,0.0,16.608661651611328,0.0,283.15283203125,289.2025146484375,296.89068603515625,297.1786499023437,293.1499938964844,293.1499938964844,283.1499938964844,17996.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.233873501420021,1.0,0.0,0.0,0.1680364906787872,0.5001566410064697,3.310861806937737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1724.6937255859375,0.0,20.086162567138672,1895.4371337890625,0.0,0.0,0.2391863465309143,1.0,0.0,3.0,1.0,0.0
18041640,303.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32763671875,0.5402259826660156,0.054266694933176,0.0503315329551696,303.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.5827284455299377,0.0665167421102523,0.0637504532933235,303.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169311523437,0.7114955186843872,0.1202170550823211,0.0838390886783599,303.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758544921875,0.5785359144210815,0.062804102897644,0.06260297447443,303.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,0.005524642765522,288.2951965332031,284.95001220703125,296.4494934082031,293.8143005371094,301.42315673828125,303.45343017578125,288.7472229003906,1.0,0.1468337476253509,0.0,0.0,1.0,1.0,-0.3212791979312897,1.633496253816702e-07,0.3212790191173553,-0.0915136188268661,1.0,0.050000000745058,0.0,29.010461807250977,25.0,5429.560546875,0.0,17.666603088378906,0.0,283.1522216796875,289.5243530273437,296.97906494140625,297.279296875,293.1499938964844,293.1499938964844,283.1499938964844,17998.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2543685436248779,1.0,0.0,0.0,0.1680446118116378,0.5001075267791748,3.3110352237741836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1823.4178466796875,0.0,20.085832595825195,1895.4371337890625,0.0,0.0,0.2391923069953918,1.0,0.0,3.0,1.0,0.0
18041700,303.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.539006233215332,0.0540323480963707,0.0497516803443431,303.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.5872982144355774,0.0676779672503471,0.0646359324455261,303.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.7186259031295776,0.1232298538088798,0.0859103351831436,303.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.5622817277908325,0.0575327388942241,0.0580137968063354,303.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,0.0054629854857921,288.84246826171875,284.95001220703125,296.38775634765625,293.8201904296875,301.5779724121094,303.443603515625,289.192138671875,1.0,0.1459536254405975,0.0,0.0,1.0,1.0,-0.3165365159511566,1.5735314207176998e-07,0.3165363371372223,-0.0813125297427177,1.0,0.050000000745058,0.0,28.731454849243164,25.0,5533.67431640625,0.0,17.31123924255371,0.0,283.1517333984375,289.88580322265625,297.0524597167969,297.3887023925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818816304206848,1.0,0.0,0.0,0.1680490523576736,0.5000722408294678,3.3111298147758804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.661376953125,0.0,20.08527946472168,1895.4371337890625,0.0,30.053842544555664,0.2391950190067291,1.0,0.0,3.0,1.0,0.0
18041760,303.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.540168285369873,0.0539472736418247,0.0496682822704315,303.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.5931995511054993,0.0691787451505661,0.0658782720565795,303.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.7255765795707703,0.1261653304100036,0.0879845768213272,303.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.5470219850540161,0.0540282763540744,0.0539184510707855,303.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,0.0053943484090268,289.2404479980469,284.95001220703125,296.3266906738281,293.8255920410156,301.6920471191406,303.4424133300781,289.4693603515625,1.0,0.1451646536588668,0.0,0.0,1.0,1.0,-0.3154191374778747,1.5500397410050937e-07,0.3154189884662628,-0.0764623582363128,1.0,0.050000000745058,0.0,28.399070739746094,25.0,5544.0712890625,0.0,17.059043884277344,0.0,283.1513366699219,290.2001037597656,296.943115234375,297.3742980957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881137132644653,1.0,0.0,0.0,0.1680513769388198,0.5000475645065308,3.31117933072278e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.8883056640625,0.0,20.0847225189209,1895.4371337890625,0.0,64.8753433227539,0.2391960471868515,1.0,0.0,3.0,1.0,0.0
